time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,290.2309875488281,290.2309875488281,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228280627754144e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8006243408308364e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,290.24481201171875,290.24481201171875,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.26098671669197e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2221932593092788e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,290.2870788574219,290.2870788574219,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228280627754144e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.452483153727371e-06,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,290.2870788574219,290.2870788574219,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228280627754144e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.452483153727371e-06,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,290.3500061035156,290.3500061035156,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.52722874533869e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,1.409478613823012e-06,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,290.3500061035156,290.3500061035156,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.52722874533869e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,1.409478613823012e-06,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,2.2949206979205883e-08,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,2.4166647349943563e-08,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,1.784941616733704e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,2.4166638468159373e-08,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,1.1463576754522364e-07,286.1925354003906,294.1499938964844,290.4269714355469,290.416015625,294.40142822265625,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445225106839644e-07,3.058152689416893e-13,2.4452222646687005e-07,-5.59531144972425e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,-5.822640014230274e-05,-0.0,-4.076783551178577e-15,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,2.2949206979205883e-08,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,2.4166647349943563e-08,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,1.784941616733704e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,2.4166638468159373e-08,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,1.1463576754522364e-07,286.1925354003906,294.1499938964844,290.4269714355469,290.416015625,294.40142822265625,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445225106839644e-07,3.058152689416893e-13,2.4452222646687005e-07,-5.59531144972425e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,-5.822640014230274e-05,-0.0,-4.076783551178577e-15,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,1.608606368108667e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,1.6939418401307196e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,1.251140560043496e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,1.693941271696531e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,8.035302698772284e-07,286.1925354003906,294.1499938964844,290.51025390625,290.48712158203125,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7142995147878537e-06,2.144066608283924e-12,1.714297354737937e-06,-3.922541054635076e-06,0.0,0.0,0.0,-9.656112524680792e-06,60.0,0.0036277067847549,-0.0,-2.0030041535980259e-13,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,1.608606368108667e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,1.6939418401307196e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,1.251140560043496e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,1.693941271696531e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,8.035302698772284e-07,286.1925354003906,294.1499938964844,290.51025390625,290.48712158203125,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7142995147878537e-06,2.144066608283924e-12,1.714297354737937e-06,-3.922541054635076e-06,0.0,0.0,0.0,-9.656112524680792e-06,60.0,0.0036277067847549,-0.0,-2.0030041535980259e-13,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,3.936029600026814e-07,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,4.144833383179504e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,3.061361724121525e-07,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,4.144831677876937e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,1.9661235910461983e-06,286.19256591796875,294.1499938964844,290.5541381835937,290.52447509765625,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1963899093389045e-06,5.248011226977045e-12,4.196384452370694e-06,-9.60074430622626e-06,0.0,0.0,0.0,-2.363667590543628e-05,60.0,0.0096303820610046,-0.0,-1.1992203020547154e-12,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,6.531469693982217e-07,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,6.877959890516649e-07,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,5.080041205474117e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,6.877957048345706e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,3.2625964649923844e-06,286.19256591796875,294.1499938964844,290.5994567871094,290.5629272460937,294.4013977050781,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.963060513953678e-06,8.708121029821214e-12,6.963051419006661e-06,-1.593079105077777e-05,0.0,0.0,0.0,-3.922036557924002e-05,60.0,0.016317244619131,-0.0,-3.3022057310816418e-12,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,2.082690116367303e-06,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,2.193175532738678e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,1.619873046365683e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,2.1931746232439764e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,1.0403443411632908e-05,286.1928100585937,294.1499938964844,290.69415283203125,290.64306640625,294.4010314941406,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.219110865553376e-05,2.7755636330950573e-11,2.21910813706927e-05,-5.0778915465343744e-05,0.0,0.0,0.0,-0.0001249962078873,60.0,0.0565222799777984,-0.0,-3.357620778632331e-11,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,2.082690116367303e-06,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,2.193175532738678e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,1.619873046365683e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,2.1931746232439764e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,1.0403443411632908e-05,286.1928100585937,294.1499938964844,290.69415283203125,290.64306640625,294.4010314941406,293.94757080078125,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.219110865553376e-05,2.7755636330950573e-11,2.21910813706927e-05,-5.0778915465343744e-05,0.0,0.0,0.0,-0.0001249962078873,60.0,0.0565222799777984,-0.0,-3.357620778632331e-11,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,4.808433459402295e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,5.0635176194191445e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,3.7398995118564926e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,5.063515800429741e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,2.4019063857849687e-05,286.1938171386719,294.1499938964844,290.7939453125,290.72711181640625,294.39947509765625,293.94744873046875,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.123419759911485e-05,6.408134439750413e-11,5.123413575347513e-05,-0.0001172367628896,0.0,0.0,0.0,-0.0002885877038352,60.0,0.1432739496231079,-0.0,-1.7897382187381794e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,4.808433459402295e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,5.0635176194191445e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,3.7398995118564926e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,5.063515800429741e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,2.4019063857849687e-05,286.1938171386719,294.1499938964844,290.7939453125,290.72711181640625,294.39947509765625,293.94744873046875,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.123419759911485e-05,6.408134439750413e-11,5.123413575347513e-05,-0.0001172367628896,0.0,0.0,0.0,-0.0002885877038352,60.0,0.1432739496231079,-0.0,-1.7897382187381794e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,8.336558494193014e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,8.778806659393013e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,6.484001460194122e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,8.778803021414205e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,4.164273195783608e-05,286.1952514648437,294.1499938964844,290.8984375,290.8146667480469,294.397216796875,293.9472045898437,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.882672409527004e-05,1.1110023317995044e-10,8.882661495590582e-05,-0.0002032578631769,0.0,0.0,0.0,-0.0005003357073292,60.0,0.5326881408691406,-0.0,-5.379672263217117e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,8.336558494193014e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,8.778806659393013e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,6.484001460194122e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,8.778803021414205e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,4.164273195783608e-05,286.1952514648437,294.1499938964844,290.8984375,290.8146667480469,294.397216796875,293.9472045898437,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.882672409527004e-05,1.1110023317995044e-10,8.882661495590582e-05,-0.0002032578631769,0.0,0.0,0.0,-0.0005003357073292,60.0,0.5326881408691406,-0.0,-5.379672263217117e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,1.45611738844309e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,1.5333633200498298e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,1.1325377272441983e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,1.5333627743530087e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,7.27359001757577e-05,286.1988830566406,294.1499938964844,291.0072326660156,290.90533447265625,294.3892517089844,293.9430847167969,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551505411043,1.940549249068724e-10,0.0001551503519294,-0.0003550234250724,0.0,0.0,0.0,-0.0008739191689528,60.0,0.971923530101776,-0.0,-1.641251023976053e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,1.45611738844309e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,1.5333633200498298e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,1.1325377272441983e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,1.5333627743530087e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,7.27359001757577e-05,286.1988830566406,294.1499938964844,291.0072326660156,290.90533447265625,294.3892517089844,293.9430847167969,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551505411043,1.940549249068724e-10,0.0001551503519294,-0.0003550234250724,0.0,0.0,0.0,-0.0008739191689528,60.0,0.971923530101776,-0.0,-1.641251023976053e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,1.7654347175266594e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,1.8590899344417267e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,1.3731183571508154e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,1.859089206845965e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,8.81869054865092e-05,286.2008361816406,294.1499938964844,291.0630798339844,290.95172119140625,294.384765625,293.94061279296875,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881088246591,2.352775474445677e-10,0.0001881085918284,-0.0004304400936234,0.0,0.0,0.0,-0.0010595639469102,60.0,1.2013003826141355,-0.0,-2.412601451950991e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,2.164049510611221e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,2.278850843140389e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,1.6831527318572626e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,2.2788501155446284e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001080984948202,286.203125,294.1499938964844,291.119873046875,290.9987487792969,294.37969970703125,293.9379272460937,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305862581124,2.884051053531065e-10,0.000230585981626,-0.0005276361480355,0.0,0.0,0.0,-0.0012988270027562,60.0,1.468666911125183,-0.0,-3.6250720203412357e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,3.1628747819922864e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,3.3306630939478055e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,2.4600181859568693e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,3.330662002554163e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001579917734488,286.2077941894531,294.1499938964844,291.2359619140625,291.0944519042969,294.3650207519531,293.9246826171875,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179386840201,4.024138244851372e-10,0.0003179383056703,-0.0007400144240818,0.0,0.0,0.0,-0.0017937743104994,60.0,2.1017942428588867,-0.0,-7.743659047321216e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,3.1628747819922864e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,3.3306630939478055e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,2.4600181859568693e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,3.330662002554163e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001579917734488,286.2077941894531,294.1499938964844,291.2359619140625,291.0944519042969,294.3650207519531,293.9246826171875,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179386840201,4.024138244851372e-10,0.0003179383056703,-0.0007400144240818,0.0,0.0,0.0,-0.0017937743104994,60.0,2.1017942428588867,-0.0,-7.743659047321216e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,3.9415666833519936e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,4.150663880864158e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,3.0656683520646766e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,4.1506624256726354e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001968889409909,286.2093811035156,294.1499938964844,291.3551330566406,291.1921081542969,294.34454345703125,293.9046936035156,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241773567628,5.294947258427385e-10,0.0004241768328938,-0.0009678734932094,0.0,0.0,0.0,-0.0023886335548013,60.0,2.9213716983795166,-0.0,-1.2025962448092288e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,3.9415666833519936e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,4.150663880864158e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,3.0656683520646766e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,4.1506624256726354e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001968889409909,286.2093811035156,294.1499938964844,291.3551330566406,291.1921081542969,294.34454345703125,293.9046936035156,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241773567628,5.294947258427385e-10,0.0004241768328938,-0.0009678734932094,0.0,0.0,0.0,-0.0023886335548013,60.0,2.9213716983795166,-0.0,-1.2025962448092288e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.034055983647704e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,9.513306576991454e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.026499952189624e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.513302939012648e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0004512687155511,286.2533874511719,294.1499938964844,291.4769287109375,291.2912902832031,294.2671813964844,293.8354187011719,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,0.0002728950930759,2.5301555295342837e-10,-0.0002728953550104,-0.0009380773408338,0.0,0.0,0.0,0.0012187256943434,60.0,3.9444997310638414,-0.0,-6.317532097455114e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.034055983647704e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,9.513306576991454e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.026499952189624e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.513302939012648e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0004512687155511,286.2533874511719,294.1499938964844,291.4769287109375,291.2912902832031,294.2671813964844,293.8354187011719,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,0.0002728950930759,2.5301555295342837e-10,-0.0002728953550104,-0.0009380773408338,0.0,0.0,0.0,0.0012187256943434,60.0,3.9444997310638414,-0.0,-6.317532097455114e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.004709863802418e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.482403402216733e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.003675273153931e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.482399764237924e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0004498028429225,286.2144775390625,294.1499938964844,291.6009521484375,291.3916015625,294.21630859375,293.8023376464844,285.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006835043313913,8.48451031654207e-10,0.000683503516484,-0.0015470872167497,0.0,0.0,0.0,-0.0038581537082791,60.0,5.344237804412842,-0.0,-6.276555097883829e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.004709863802418e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.482403402216733e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.003675273153931e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.482399764237924e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0004498028429225,286.2144775390625,294.1499938964844,291.6009521484375,291.3916015625,294.21630859375,293.8023376464844,285.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006835043313913,8.48451031654207e-10,0.000683503516484,-0.0015470872167497,0.0,0.0,0.0,-0.0038581537082791,60.0,5.344237804412842,-0.0,-6.276555097883829e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.006360778585076e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.48414162849076e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,7.004959479672834e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.484137990511954e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0004498852940741,286.2145080566406,294.1499938964844,291.6636962890625,291.4420471191406,294.1899108886719,293.7822265625,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775677151978,9.61149382305848e-10,0.0007756762206554,-0.0017511993646621,0.0,0.0,0.0,-0.0043724873103201,60.0,5.768965721130371,-0.0,-6.278855124719486e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.014584065880626e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.4928007456474e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,7.011355046415702e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,9.492797835264356e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0004502960655372,286.2470397949219,294.1499938964844,291.726806640625,291.4926452636719,294.1734924316406,293.7572631835937,285.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601734250783,1.04716835203078e-09,0.0007601723773404,-0.0019928475376218,0.0,0.0,0.0,-0.0043335030786693,60.0,5.809783458709717,-0.0,-6.290323284474654e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.023720485856757e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.502422471996395e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.018461474217474e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.50241883401759e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0004507524718064,286.2203369140625,294.1499938964844,291.8540954589844,291.5940246582031,294.13165283203125,293.7041015625,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402266634628,1.440497277016561e-09,0.0010402252664789,-0.0027468565385788,0.0,0.0,0.0,-0.0059192944318056,60.0,7.9891357421875,-0.0,-6.303077526581546e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.023720485856757e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.502422471996395e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.018461474217474e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.50241883401759e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0004507524718064,286.2203369140625,294.1499938964844,291.8540954589844,291.5940246582031,294.13165283203125,293.7041015625,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402266634628,1.440497277016561e-09,0.0010402252664789,-0.0027468565385788,0.0,0.0,0.0,-0.0059192944318056,60.0,7.9891357421875,-0.0,-6.303077526581546e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.055307600647212e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.535685239825398e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.043029472697526e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.53568160184659e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0004523303359746,286.21435546875,294.1499938964844,291.9823913574219,291.69537353515625,294.1336975097656,293.6198425292969,285.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654140449129,1.7556941456220443e-09,0.000965412298683,-0.0036503139417618,0.0,0.0,0.0,-0.0056859473697841,60.0,7.636997222900391,-0.0,-6.347278258544975e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.055307600647212e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.535685239825398e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.043029472697526e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.53568160184659e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0004523303359746,286.21435546875,294.1499938964844,291.9823913574219,291.69537353515625,294.1336975097656,293.6198425292969,285.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654140449129,1.7556941456220443e-09,0.000965412298683,-0.0036503139417618,0.0,0.0,0.0,-0.0056859473697841,60.0,7.636997222900391,-0.0,-6.347278258544975e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.091604442801328e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.573907300364226e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.071259460644796e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.57390366238542e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004541434173006,286.2084655761719,294.1499938964844,292.1112670898437,291.7962646484375,294.0990600585937,293.5224914550781,285.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687251294963,2.207309890422948e-09,0.0009687229176051,-0.0048342770896852,0.0,0.0,0.0,-0.0059070624411106,60.0,8.531079292297363,-0.0,-6.398259699835762e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.091604442801328e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.573907300364226e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.071259460644796e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.57390366238542e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004541434173006,286.2084655761719,294.1499938964844,292.1112670898437,291.7962646484375,294.0990600585937,293.5224914550781,285.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687251294963,2.207309890422948e-09,0.0009687229176051,-0.0048342770896852,0.0,0.0,0.0,-0.0059070624411106,60.0,8.531079292297363,-0.0,-6.398259699835762e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.13437397684902e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,9.618945477996022e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,7.104525138856843e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.618942567612976e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0004562798712868,286.2026672363281,294.1499938964844,292.2403564453125,291.8963623046875,294.0677795410156,293.4144897460937,285.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732821490615,2.7401372282298553e-09,0.0009732794133014,-0.0062304693274199,0.0,0.0,0.0,-0.0061712092719972,60.0,9.026128768920898,-0.0,-6.458596146785568e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
