time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.13437397684902e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,9.618945477996022e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,7.104525138856843e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.618942567612976e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0004562798712868,286.2026672363281,294.1499938964844,292.2403564453125,291.8963623046875,294.0677795410156,293.4144897460937,285.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732821490615,2.7401372282298553e-09,0.0009732794133014,-0.0062304693274199,0.0,0.0,0.0,-0.0061712092719972,60.0,9.026128768920898,-0.0,-6.458596146785568e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.156952728517354e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.642722579883412e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,7.122086390154436e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,9.642718941904604e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0004574077320285,286.1997985839844,294.1499938964844,292.3048400878906,291.9459533691406,294.0528869628906,293.3587951660156,285.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756875806488,3.0214242219273046e-09,0.0009756845538504,-0.0069675254635512,0.0,0.0,0.0,-0.0063106548041105,60.0,9.22548770904541,-0.0,-6.490562753924678e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.180356573779136e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.667366975918412e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,7.140288653317839e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,9.667363337939604e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0004585767746903,286.1969299316406,294.1499938964844,292.3692321777344,291.9952087402344,294.0385131835937,293.2960510253906,285.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781823027879,3.312986773806869e-09,0.0009781790431588,-0.0077314930967986,0.0,0.0,0.0,-0.006455201189965,60.0,9.395180702209473,-0.0,-6.523780626821464e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.228363342117518e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.71792032942176e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,7.177627412602305e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.717917419038712e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0004609748430084,286.1912536621094,294.1499938964844,292.4974670410156,292.09246826171875,294.0122985839844,293.1822509765625,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832953801378,3.911063473083232e-09,0.0009832915384322,-0.0092985657975077,0.0,0.0,0.0,-0.0067516854032874,60.0,9.694496154785156,-0.0,-6.592184575993087e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.228363342117518e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.71792032942176e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,7.177627412602305e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.717917419038712e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0004609748430084,286.1912536621094,294.1499938964844,292.4974670410156,292.09246826171875,294.0122985839844,293.1822509765625,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832953801378,3.911063473083232e-09,0.0009832915384322,-0.0092985657975077,0.0,0.0,0.0,-0.0067516854032874,60.0,9.694496154785156,-0.0,-6.592184575993087e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.257227065972984e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.748314914759248e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.200076652225107e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.748312004376204e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004624166467692,286.1856994628906,294.1499938964844,292.62469482421875,292.187744140625,293.9889831542969,293.1150207519531,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863757295534,4.2706420622096175e-09,0.0009863715386018,-0.0102406917139887,0.0,0.0,0.0,-0.0069299703463912,60.0,9.960020065307615,-0.0,-6.633481319795467e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.257227065972984e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.748314914759248e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.200076652225107e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.748312004376204e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004624166467692,286.1856994628906,294.1499938964844,292.62469482421875,292.187744140625,293.9889831542969,293.1150207519531,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863757295534,4.2706420622096175e-09,0.0009863715386018,-0.0102406917139887,0.0,0.0,0.0,-0.0069299703463912,60.0,9.960020065307615,-0.0,-6.633481319795467e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.280293306801468e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.772604971658438e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,7.218016980914399e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.772602061275391e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.000463568867417,286.18017578125,294.1499938964844,292.7504577636719,292.2806701660156,293.9670715332031,293.06201171875,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557985544551002e-09,0.0009888249915093,-0.0109935430809855,0.0,0.0,0.0,-0.0070724007673561,60.0,10.209894180297852,-0.0,-6.666575558256227e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.280293306801468e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.772604971658438e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,7.218016980914399e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.772602061275391e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.000463568867417,286.18017578125,294.1499938964844,292.7504577636719,292.2806701660156,293.9670715332031,293.06201171875,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557985544551002e-09,0.0009888249915093,-0.0109935430809855,0.0,0.0,0.0,-0.0070724007673561,60.0,10.209894180297852,-0.0,-6.666575558256227e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.295204654335976e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.788307215785608e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.229614857351407e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.788304305402562e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004643137217499,286.1747131347656,294.1499938964844,292.8743591308594,292.3708190917969,293.9470520019531,293.0226745605469,285.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904182516038,4.743730741552099e-09,0.0009904134785756,-0.0114801907911896,0.0,0.0,0.0,-0.0071644834242761,60.0,10.440839767456056,-0.0,-6.688012632594109e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.295204654335976e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.788307215785608e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.229614857351407e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.788304305402562e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004643137217499,286.1747131347656,294.1499938964844,292.8743591308594,292.3708190917969,293.9470520019531,293.0226745605469,285.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904182516038,4.743730741552099e-09,0.0009904134785756,-0.0114801907911896,0.0,0.0,0.0,-0.0071644834242761,60.0,10.440839767456056,-0.0,-6.688012632594109e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.29975722101517e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,9.793102071853356e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.23315606592223e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.793098433874547e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0004645411681849,286.1720275878906,294.1499938964844,292.9354858398437,292.41473388671875,293.93798828125,293.0133361816406,285.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.8004391572931135e-09,0.0009908984648063,-0.011628764681518,0.0,0.0,0.0,-0.0071925967931747,60.0,10.548891067504885,-0.0,-6.694563836617817e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.302805847255512e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.796311496756972e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.235526572912931e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.796308586373924e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004646934394259,286.1693420410156,294.1499938964844,292.9960021972656,292.45782470703125,293.9295349121094,293.0102233886719,285.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838396794326627e-09,0.0009912233799695,-0.0117282113060355,0.0,0.0,0.0,-0.0072114155627787,60.0,10.65274429321289,-0.0,-6.6989507274684e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.305706771556288e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.799366671359168e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,7.23778284736909e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.79936303338036e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0004648383473977,286.1640625,294.1499938964844,293.114990234375,292.5413513183594,293.9143981933594,293.02001953125,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915368864312,4.874504355711906e-09,0.000991532113403,-0.011822810396552,0.0,0.0,0.0,-0.0072293155826628,60.0,10.849346160888672,-0.0,-6.703125166040992e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.305706771556288e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.799366671359168e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,7.23778284736909e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.79936303338036e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0004648383473977,286.1640625,294.1499938964844,293.114990234375,292.5413513183594,293.9143981933594,293.02001953125,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915368864312,4.874504355711906e-09,0.000991532113403,-0.011822810396552,0.0,0.0,0.0,-0.0072293155826628,60.0,10.849346160888672,-0.0,-6.703125166040992e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,9.306914580520242e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.800638508750126e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.238722173497081e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,9.80063559836708e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004648987087421,286.15887451171875,294.1499938964844,293.2309265136719,292.6209716796875,293.9015197753906,293.0483703613281,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889523008699825e-09,0.000991660519503,-0.011862157844007,0.0,0.0,0.0,-0.0072367610409855,60.0,11.032917022705078,-0.0,-6.704861732487188e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,9.306914580520242e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.800638508750126e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.238722173497081e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,9.80063559836708e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004648987087421,286.15887451171875,294.1499938964844,293.2309265136719,292.6209716796875,293.9015197753906,293.0483703613281,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889523008699825e-09,0.000991660519503,-0.011862157844007,0.0,0.0,0.0,-0.0072367610409855,60.0,11.032917022705078,-0.0,-6.704861732487188e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,9.308823064202444e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.802648128243165e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.240206468850374e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.802645217860118e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004649940528906,286.15380859375,294.1499938964844,293.34332275390625,292.69635009765625,293.8908996582031,293.091796875,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.000991863431409,-0.011924366466701,0.0,0.0,0.0,-0.0072485315613448,60.0,11.20592212677002,-0.0,-6.707607980160901e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,9.308823064202444e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.802648128243165e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.240206468850374e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.802645217860118e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004649940528906,286.15380859375,294.1499938964844,293.34332275390625,292.69635009765625,293.8908996582031,293.091796875,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.000991863431409,-0.011924366466701,0.0,0.0,0.0,-0.0072485315613448,60.0,11.20592212677002,-0.0,-6.707607980160901e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.31246904656291e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.806486923480406e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,7.243041909532622e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.80648401309736e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0004651761846616,286.1488037109375,294.1499938964844,293.4518737792969,292.76708984375,293.88238525390625,293.1473083496094,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.369961738586426,-0.0,-6.712858890978168e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.31246904656291e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.806486923480406e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,7.243041909532622e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.80648401309736e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0004651761846616,286.1488037109375,294.1499938964844,293.4518737792969,292.76708984375,293.88238525390625,293.1473083496094,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.369961738586426,-0.0,-6.712858890978168e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.31497779674828e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.809128823690116e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,7.244993321364745e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,9.809125913307072e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0004653015057556,286.1463317871094,294.1499938964844,293.5045471191406,292.80059814453125,293.87890625,293.1789855957031,285.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892499196458e-09,0.0009925186168402,-0.0121251167729496,0.0,0.0,0.0,-0.0072865178808569,60.0,11.448648452758787,-0.0,-6.716474132417717e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.317852527601644e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.812156349653378e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.247229223139584e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,9.812153439270332e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0004654451331589,286.1438903808594,294.1499938964844,293.5560913085937,292.83282470703125,293.8759155273437,293.2127990722656,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697635829829e-09,0.0009928247891366,-0.0122189233079552,0.0,0.0,0.0,-0.0073042674921453,60.0,11.52519702911377,-0.0,-6.72061943873814e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.321475954493508e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,9.815971861826256e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,7.250047201523557e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.81596895144321e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0004656261007767,286.14117431640625,294.1499938964844,293.6124267578125,292.8673095703125,293.87310791015625,293.2528686523437,285.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070817543639805e-09,0.0009932105895131,-0.0123371314257383,0.0,0.0,0.0,-0.0073266355320811,60.0,11.608272552490234,-0.0,-6.725844059474184e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.324593702331184e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.819254773901775e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,7.252472278196365e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.81925186351873e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004657818353734,286.1390686035156,294.1499938964844,293.6556091308594,292.8931884765625,293.87127685546875,293.2856140136719,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.67161464691162,-0.0,-6.730342505534281e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.050000000745058,9.332669287687168e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.050000000745058,9.827758185565472e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.050000000745058,7.258752884808928e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.050000000745058,9.827755275182426e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.0,0.050000000745058,0.0004661852435674,286.13433837890625,285.4460144042969,293.75,292.9478454589844,293.868408203125,293.3641967773437,285.89874267578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.80819320678711,-0.0,-6.742001090742633e-08,1.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.050000000745058,9.332669287687168e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.050000000745058,9.827758185565472e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.050000000745058,7.258752884808928e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.050000000745058,9.827755275182426e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.0,0.050000000745058,0.0004661852435674,286.13433837890625,285.4460144042969,293.75,292.9478454589844,293.868408203125,293.3641967773437,285.89874267578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023626118898,0.0,0.0,0.0,-0.0073957461863756,60.0,11.80819320678711,-0.0,-6.742001090742633e-08,1.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.6338506937026978,0.050000000745058,0.040800791233778,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6338506937026978,0.050000000745058,0.0429652072489261,298.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.6338506937026978,0.050000000745058,0.0317339599132537,298.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.6338506937026978,0.050000000745058,0.0429652035236358,298.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.6338506937026978,0.050000000745058,0.2038083225488662,285.9490966796875,285.3891296386719,293.7958679199219,292.9736328125,296.83770751953125,297.5545654296875,286.1214294433594,1.0,0.1097100600600242,0.0855672433972358,0.0855672433972358,1.0,1.0,-0.4348915219306946,0.0005765143432654,0.434315025806427,-0.1307034939527511,0.0,0.0,0.0,10.192611694335938,60.0,1409.4166259765625,0.0,12.266810417175291,1.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.631586492061615,0.050000000745058,0.0452479049563407,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.631586492061615,0.050000000745058,0.047648224979639,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.631586492061615,0.050000000745058,0.0351928174495697,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.631586492061615,0.050000000745058,0.047648224979639,298.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.631586492061615,0.050000000745058,0.2260226607322693,286.8185119628906,285.3322448730469,293.8417358398437,292.99932861328125,297.2510070800781,298.6431579589844,287.6287536621094,1.0,0.1210891604423523,0.1711344867944717,0.1711344867944717,1.0,1.0,-0.4821118116378784,0.0180838480591774,0.4640279710292816,-0.1241268888115882,0.0,0.0,0.0,12.502367973327637,60.0,2925.923583984375,0.0,16.684127807617188,1.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.447998046875,0.5942237973213196,0.050000000745058,0.0455595105886459,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.447998046875,0.5942237973213196,0.050000000745058,0.0479763597249984,298.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.447998046875,0.5942237973213196,0.050000000745058,0.0354351736605167,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.447998046875,0.5942237973213196,0.050000000745058,0.0479763597249984,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.447998046875,0.5942237973213196,0.050000000745058,0.227579191327095,288.59295654296875,285.2666931152344,293.89459228515625,293.0288391113281,297.23931884765625,298.6473083496094,289.2267150878906,1.0,0.1327658891677856,0.269656091928482,0.269656091928482,1.0,1.0,-0.4854455292224884,0.0407271161675453,0.4447184205055237,-0.1022231578826904,1.0,1.0,0.0,16.829097747802734,60.0,3017.703857421875,0.0,20.45331382751465,1.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,4.127703869016841e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5710464715957642,0.050000000745058,0.0456803813576698,298.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5710464715957642,0.050000000745058,0.048103641718626,298.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5710464715957642,0.050000000745058,0.0355291850864887,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5710464715957642,0.050000000745058,0.048103641718626,298.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5710464715957642,0.050000000745058,0.2281829565763473,288.95947265625,285.2183837890625,293.9335632324219,293.0505065917969,297.2330017089844,298.6211242675781,288.0873107910156,1.0,0.1405874341726303,0.3422689735889435,0.3422689735889435,1.0,1.0,-0.4867336452007293,0.0680083036422729,0.4187253415584564,-0.0752565488219261,1.0,1.0,0.0,20.032873153686523,60.0,11563.5244140625,0.0,23.18571281433105,1.0,282.2015380859375,288.31475830078125,296.1447448730469,297.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,1471.47314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0524559505283832,1.0,0.0,0.0,0.8022204041481018,0.8022254109382629,6.060302837340714e-08,4.230685234069824,4.230675220489502,1.0079925232275856e-05,0.0,0.0,-0.0,5484.1943359375,0.0,16.558095932006836,1890.0101318359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.5492658615112305,0.050000000745058,0.0458177402615547,298.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.5492658615112305,0.050000000745058,0.0482482872903347,298.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.5492658615112305,0.050000000745058,0.0356360226869583,298.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.5492658615112305,0.050000000745058,0.0482482872903347,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.5492658615112305,0.050000000745058,0.2288691103458404,287.0730285644531,285.1614074707031,293.9794921875,293.075927734375,297.2239990234375,298.58892822265625,286.2375793457031,1.0,0.1489860862493515,0.4278362095355987,0.4278362095355987,1.0,1.0,-0.488197386264801,0.1092463582754135,0.3789510428905487,-0.0344127863645553,1.0,1.0,0.0,23.711305618286133,60.0,11446.84375,0.0,26.33633041381836,1.0,282.5390319824219,285.810302734375,296.9810485839844,297.62078857421875,293.1499938964844,293.1499938964844,283.1499938964844,2290.260498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1880875378847122,1.0,0.0,0.0,1.0079962015151978,1.0079981088638306,6.867397672749578e-08,4.264815807342529,4.264806270599365,9.795384357857984e-06,0.0,0.0,-0.0,4721.06298828125,0.0,31.42338180541992,1895.2861328125,0.0,0.0,0.2567693591117859,1.0,0.0,3.0,1.0,0.0
17906760,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.5324845314025879,0.050000000745058,0.0459489785134792,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.5324845314025879,0.050000000745058,0.0483864843845367,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.5324845314025879,0.050000000745058,0.0357380919158458,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.5324845314025879,0.050000000745058,0.0483864843845367,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.5324845314025879,0.050000000745058,0.2295246571302414,285.7684326171875,285.1044311523437,294.02545166015625,293.10125732421875,297.10430908203125,298.55157470703125,285.3735046386719,1.0,0.1565428078174591,0.5422689318656921,0.5422689318656921,0.800000011920929,1.0,-0.4895958304405212,0.166170597076416,0.3234252333641052,0.0220663025975227,1.0,1.0,0.0,27.2293643951416,60.0,10759.8046875,0.0,29.364885330200195,1.0,282.8045654296875,284.96710205078125,297.2054748535156,297.96929931640625,293.1499938964844,293.1499938964844,283.1499938964844,3633.221923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181277513504028,1.0,0.0,0.0,1.2696088552474976,1.2696115970611572,1.0759480773003817e-07,4.26589298248291,4.265883445739746,9.786193913896568e-06,0.0,0.0,-0.0,4050.84228515625,0.0,62.64500045776367,1895.432861328125,0.0,145.06167602539062,0.3232368528842926,1.0,0.0,3.0,1.0,0.0
17906820,298.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5132352113723755,0.050000000745058,0.0461441613733768,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5132352113723755,0.050000000745058,0.0485920272767543,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5132352113723755,0.050000000745058,0.0358899049460887,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5132352113723755,0.050000000745058,0.0485920272767543,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5132352113723755,0.050000000745058,0.230499655008316,285.01202392578125,285.0121459960937,294.0998840332031,293.14208984375,296.0627136230469,298.4883728027344,284.9229431152344,1.0,0.1671552956104278,0.7276282906532288,0.7276282906532288,0.4760379791259765,1.0,-0.4916751384735107,0.2967247664928436,0.1949503570795059,0.151768073439598,0.8406398296356201,0.8406398296356201,0.0,32.46819305419922,60.0,10651.3671875,0.0,33.93037414550781,1.0,283.0453796386719,284.60601806640625,296.7419128417969,297.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,7768.9482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064679741859436,1.0,0.0,0.0,1.6322762966156006,1.6322811841964722,1.7777924199435804e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.206787109375,0.0,139.02178955078125,1895.4371337890625,0.0,287.1897277832031,0.4119043946266174,1.0,0.0,3.0,1.0,0.0
17906880,298.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5097958445549011,0.050000000745058,0.0461862199008464,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5097958445549011,0.050000000745058,0.0486363135278224,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5097958445549011,0.050000000745058,0.0359226167201995,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5097958445549011,0.050000000745058,0.0486363135278224,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5097958445549011,0.050000000745058,0.2307097315788269,284.9492492675781,284.9904479980469,294.11737060546875,293.151611328125,295.6397705078125,298.4742431640625,284.8853454589844,1.0,0.1693680137395858,0.7711344957351685,0.7711344957351685,0.4000000059604645,1.0,-0.4921234250068664,0.349349170923233,0.1427742540836334,0.2040973156690597,0.8098993301391602,0.8098993301391602,0.0,33.60053253173828,60.0,10788.056640625,0.0,34.92849349975586,1.0,283.0729675292969,284.6002197265625,296.6382751464844,297.5692749023437,293.1499938964844,293.1499938964844,283.1499938964844,9265.8173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153108298778534,1.0,0.0,0.0,1.6806607246398926,1.6806660890579224,1.8847492810891708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.333984375,0.0,155.30133056640625,1895.4371337890625,0.0,303.47222900390625,0.4229304194450378,1.0,0.0,3.0,1.0,0.0
17906940,298.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0463887080550193,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0488495416939258,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0360801070928573,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0488495416939258,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.2317212074995041,284.8252868652344,284.95001220703125,294.20928955078125,293.2015380859375,294.223876953125,298.4112548828125,284.8280639648437,1.0,0.1795521229505539,1.0,1.0,0.0,1.0,-0.4942814409732818,0.4942797422409057,1.6824711792651217e-06,0.3481174409389496,0.6926435828208923,0.6926435828208923,0.0,39.03941345214844,60.0,11532.55078125,-0.0,39.73437881469727,1.0,283.13641357421875,284.70928955078125,296.28692626953125,297.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,16911.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266238808631897,1.0,0.0,0.0,1.7300360202789309,1.7300429344177246,1.9971177778188578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.19677734375,0.0,194.5507659912109,1895.4371337890625,0.0,325.33905029296875,0.449688047170639,1.0,0.0,3.0,1.0,0.0
