time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0463887080550193,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0488495416939258,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0360801070928573,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.0488495416939258,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.4957267940044403,0.050000000745058,0.2317212074995041,284.8252868652344,284.95001220703125,294.20928955078125,293.2015380859375,294.223876953125,298.4112548828125,284.8280639648437,1.0,0.1795521229505539,1.0,1.0,0.0,1.0,-0.4942814409732818,0.4942797422409057,1.6824711792651217e-06,0.3481174409389496,0.6926435828208923,0.6926435828208923,0.0,39.03941345214844,60.0,11532.55078125,-0.0,39.73437881469727,1.0,283.13641357421875,284.70928955078125,296.28692626953125,297.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,16911.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266238808631897,1.0,0.0,0.0,1.7300360202789309,1.7300429344177246,1.9971177778188578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.19677734375,0.0,194.5507659912109,1895.4371337890625,0.0,325.33905029296875,0.449688047170639,1.0,0.0,3.0,1.0,0.0
17907060,298.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0465574003756046,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0490271858870983,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0362113118171691,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0490271858870983,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.2325638681650161,284.8968200683594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36651611328125,284.9169616699219,1.0,0.187517449259758,1.0,1.0,0.0,1.0,-0.4960792362689972,0.4960789084434509,3.523884686273959e-07,0.3497903048992157,0.6767644882202148,0.6767644882202148,0.0,43.55380630493164,48.0,11691.94921875,-0.0,43.73813629150391,1.0,283.1474609375,284.824462890625,296.1982116699219,297.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18450.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412783682346344,1.0,0.0,0.0,1.6610687971115112,1.6610757112503052,1.8410629820664329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.75537109375,0.0,181.93731689453125,1895.4371337890625,0.0,298.75079345703125,0.4426454603672027,1.0,0.0,3.0,1.0,0.0
17907120,298.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0465574003756046,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0490271858870983,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0362113118171691,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.0490271858870983,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4860239624977112,0.050000000745058,0.2325638681650161,284.8968200683594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36651611328125,284.9169616699219,1.0,0.187517449259758,1.0,1.0,0.0,1.0,-0.4960792362689972,0.4960789084434509,3.523884686273959e-07,0.3497903048992157,0.6767644882202148,0.6767644882202148,0.0,43.55380630493164,48.0,11691.94921875,-0.0,43.73813629150391,1.0,283.1474609375,284.824462890625,296.1982116699219,297.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18450.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412783682346344,1.0,0.0,0.0,1.6610687971115112,1.6610757112503052,1.8410629820664329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.75537109375,0.0,181.93731689453125,1895.4371337890625,0.0,298.75079345703125,0.4426454603672027,1.0,0.0,3.0,1.0,0.0
17907180,298.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0465981923043727,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0490701384842395,298.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0362430363893508,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0490701384842395,298.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.2327676117420196,284.937255859375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3359375,284.93902587890625,1.0,0.1889077275991439,1.0,1.0,0.0,1.0,-0.4965142607688904,0.4965139031410217,3.529117122980097e-07,0.3504556715488434,0.6861177682876587,0.6861177682876587,0.0,44.64800643920898,36.0,11824.9580078125,-0.0,44.71271514892578,1.0,283.1495361328125,284.8287658691406,296.2458190917969,297.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,17718.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008632004261017,1.0,0.0,0.0,1.6832802295684814,1.6832871437072754,1.8906288801190385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.56298828125,0.0,185.0968780517578,1895.4371337890625,0.0,277.19610595703125,0.4453161656856537,1.0,0.0,3.0,1.0,0.0
17907240,298.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0465981923043727,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0490701384842395,298.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0362430363893508,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.0490701384842395,298.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4838078320026397,0.050000000745058,0.2327676117420196,284.937255859375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3359375,284.93902587890625,1.0,0.1889077275991439,1.0,1.0,0.0,1.0,-0.4965142607688904,0.4965139031410217,3.529117122980097e-07,0.3504556715488434,0.6861177682876587,0.6861177682876587,0.0,44.64800643920898,36.0,11824.9580078125,-0.0,44.71271514892578,1.0,283.1495361328125,284.8287658691406,296.2458190917969,297.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,17718.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008632004261017,1.0,0.0,0.0,1.6832802295684814,1.6832871437072754,1.8906288801190385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.56298828125,0.0,185.0968780517578,1895.4371337890625,0.0,277.19610595703125,0.4453161656856537,1.0,0.0,3.0,1.0,0.0
17907300,298.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.485103964805603,0.050000000745058,0.0465742722153663,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.485103964805603,0.050000000745058,0.0490449517965316,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.485103964805603,0.050000000745058,0.0362244360148906,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.485103964805603,0.050000000745058,0.0490449517965316,298.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.485103964805603,0.050000000745058,0.2326481342315673,284.9403381347656,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32470703125,284.9417724609375,1.0,0.1876494884490966,1.0,1.0,0.0,1.0,-0.496259480714798,0.4962591230869293,3.527722753915441e-07,0.3504382371902466,0.6845294833183289,0.6845294833183289,0.0,44.01015853881836,36.0,11847.9091796875,-0.0,44.14423370361328,1.0,283.1497802734375,284.8305053710937,296.28564453125,297.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,17859.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979150652885437,1.0,0.0,0.0,1.684036374092102,1.684043288230896,1.8923276456916938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.97607421875,0.0,185.7777709960937,1895.4371337890625,0.0,272.03240966796875,0.4457572102546692,1.0,0.0,3.0,1.0,0.0
17907360,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4877094030380249,0.050000000745058,0.0465267673134803,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4877094030380249,0.050000000745058,0.0489949248731136,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4877094030380249,0.050000000745058,0.0361874848604202,298.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4877094030380249,0.050000000745058,0.0489949248731136,298.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.4877094030380249,0.050000000745058,0.2324108332395553,284.94384765625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3156433105469,284.94586181640625,1.0,0.1852907538414001,1.0,1.0,0.0,1.0,-0.4957533776760101,0.4957530200481415,3.52419903038026e-07,0.3502355217933655,0.6843504905700684,0.6843504905700684,0.0,42.74152755737305,25.0,11871.240234375,-0.0,43.01531982421875,1.0,283.14990234375,284.8339233398437,296.3256225585937,297.238037109375,293.1499938964844,293.1499938964844,283.1499938964844,17925.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966430425643921,1.0,0.0,0.0,1.6841622591018677,1.6841691732406616,1.8926105838090734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.4365234375,0.0,186.0362243652344,1895.4371337890625,0.0,269.8231506347656,0.4459664523601532,1.0,0.0,3.0,1.0,0.0
17907420,298.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.492482453584671,0.050000000745058,0.0464427955448627,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.492482453584671,0.050000000745058,0.0489065013825893,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.492482453584671,0.050000000745058,0.0361221767961978,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.492482453584671,0.050000000745058,0.0489065013825893,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.492482453584671,0.050000000745058,0.2319913953542709,284.9485778808594,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3067626953125,284.9500732421875,1.0,0.1811619102954864,1.0,1.0,0.0,1.0,-0.4948585033416748,0.4948581457138061,3.517604341141123e-07,0.3497950136661529,0.6860437393188477,0.6860437393188477,0.0,40.49835586547852,25.0,11903.552734375,-0.0,41.02467346191406,1.0,283.14996337890625,284.8356628417969,296.3733825683594,297.2904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17873.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967426419258117,1.0,0.0,0.0,1.6878541707992554,1.6878612041473389,1.900917538932845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.58203125,0.0,186.8096160888672,1895.4371337890625,0.0,269.9956970214844,0.4466395080089569,1.0,0.0,3.0,1.0,0.0
17907480,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6526535153388977,0.1702413111925125,0.0926967784762382,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5035128593444824,0.050000000745058,0.0487247183918952,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5444905757904053,0.1626010984182357,0.0438927225768566,298.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5035128593444824,0.050000000745058,0.0487247183918952,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5035128593444824,0.050000000745058,0.2311290800571441,284.9519958496094,284.95001220703125,294.5767822265625,293.3959045410156,294.56695556640625,298.3021240234375,284.9714660644531,1.0,0.1790546178817749,1.0,1.0,0.0,1.0,-0.5581485629081726,0.5581481456756592,4.06632096883186e-07,0.3958853781223297,0.6882412433624268,0.6882412433624268,0.0,36.3628158569336,45.0,12625.8427734375,-0.0,44.47199630737305,1.0,283.1499938964844,284.8671875,296.3981018066406,297.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,17820.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973898887634277,1.0,0.0,0.0,1.6912394762039185,1.6912463903427124,1.908550331108927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.27587890625,0.0,187.50567626953125,1895.4371337890625,0.0,271.1189270019531,0.4472356140613556,1.0,0.0,3.0,1.0,0.0
17907540,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8139922022819519,0.1603196412324905,0.1462422013282776,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7862971425056458,0.1541348695755005,0.1390490382909774,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8090206980705261,0.1576807647943496,0.1116258352994918,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5431860685348511,0.050000000745058,0.0482938028872013,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5431860685348511,0.050000000745058,0.2290850132703781,285.4617919921875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1425476074219,285.512939453125,1.0,0.1883293092250824,1.0,1.0,0.0,1.0,-0.8091974258422852,0.8091967105865479,6.684382469757111e-07,0.5927667021751404,1.0,1.0,0.0,27.724586486816406,33.0,18321.7421875,-0.0,68.40641021728516,1.0,283.1499938964844,285.268798828125,296.6356201171875,297.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,9587.4521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309922456741333,1.0,0.0,0.0,2.059164047241211,2.059171438217163,2.829275729254732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.98681640625,0.0,267.3901672363281,1895.4371337890625,0.0,334.1271057128906,0.5137731432914734,1.0,0.0,3.0,1.0,0.0
17907600,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8139922022819519,0.1603196412324905,0.1462422013282776,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7862971425056458,0.1541348695755005,0.1390490382909774,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8090206980705261,0.1576807647943496,0.1116258352994918,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5431860685348511,0.050000000745058,0.0482938028872013,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5431860685348511,0.050000000745058,0.2290850132703781,285.4617919921875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1425476074219,285.512939453125,1.0,0.1883293092250824,1.0,1.0,0.0,1.0,-0.8091974258422852,0.8091967105865479,6.684382469757111e-07,0.5927667021751404,1.0,1.0,0.0,27.724586486816406,33.0,18321.7421875,-0.0,68.40641021728516,1.0,283.1499938964844,285.268798828125,296.6356201171875,297.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,9587.4521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309922456741333,1.0,0.0,0.0,2.059164047241211,2.059171438217163,2.829275729254732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.98681640625,0.0,267.3901672363281,1895.4371337890625,0.0,334.1271057128906,0.5137731432914734,1.0,0.0,3.0,1.0,0.0
17907660,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8494951725006104,0.1624579429626464,0.1456900686025619,297.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8299044370651245,0.1489207148551941,0.1424735188484192,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8439452052116394,0.1588217765092849,0.1110146567225456,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8278241753578186,0.1497011333703994,0.1413269639015197,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.5743415951728821,0.050000000745058,0.2280823439359665,285.63104248046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.6501770019531,1.0,0.1927974671125412,1.0,1.0,0.0,1.0,-0.922384798526764,0.9223839640617372,8.123267321025196e-07,0.68470299243927,1.0,1.0,0.0,23.61229515075684,25.0,20955.9453125,-0.0,81.82162475585938,1.0,283.1499938964844,285.3108825683594,296.81939697265625,298.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,12147.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012804865837097,1.0,0.0,0.0,2.321474552154541,2.321483850479126,3.596013016249344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2216796875,0.0,382.9638366699219,1895.4371337890625,0.0,510.8655395507813,0.5775200128555298,1.0,0.0,3.0,1.0,0.0
17907720,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8494951725006104,0.1624579429626464,0.1456900686025619,297.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8299044370651245,0.1489207148551941,0.1424735188484192,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8439452052116394,0.1588217765092849,0.1110146567225456,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8278241753578186,0.1497011333703994,0.1413269639015197,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.5743415951728821,0.050000000745058,0.2280823439359665,285.63104248046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.6501770019531,1.0,0.1927974671125412,1.0,1.0,0.0,1.0,-0.922384798526764,0.9223839640617372,8.123267321025196e-07,0.68470299243927,1.0,1.0,0.0,23.61229515075684,25.0,20955.9453125,-0.0,81.82162475585938,1.0,283.1499938964844,285.3108825683594,296.81939697265625,298.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,12147.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012804865837097,1.0,0.0,0.0,2.321474552154541,2.321483850479126,3.596013016249344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2216796875,0.0,382.9638366699219,1895.4371337890625,0.0,510.8655395507813,0.5775200128555298,1.0,0.0,3.0,1.0,0.0
17907780,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.8914624452590942,0.1784176975488662,0.1000842154026031,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.8914624452590942,0.1531140953302383,0.1053934916853904,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8914624452590942,0.1694483608007431,0.0778433457016944,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.9459440112113952,0.1484633386135101,0.1236652508378028,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.9678730964660645,0.1390672624111175,0.6258112192153931,285.83709716796875,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0392761230469,285.84698486328125,1.0,0.1987554877996444,1.0,1.0,0.0,1.0,-1.070201754570007,1.0702006816864014,1.0242195003229426e-06,0.8004778623580933,1.0,1.0,0.0,14.635825157165527,45.0,23941.0234375,-0.0,111.82647705078124,1.0,283.1499938964844,285.4245910644531,296.83807373046875,298.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,14515.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626981258392334,1.0,0.0,0.0,2.537724733352661,2.5377357006073,4.2971683456016763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.10205078125,0.0,500.2645568847656,1895.4371337890625,0.0,741.5946044921875,0.6300675868988037,1.0,0.0,3.0,1.0,0.0
17907840,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.8914624452590942,0.1784176975488662,0.1000842154026031,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.8914624452590942,0.1531140953302383,0.1053934916853904,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8914624452590942,0.1694483608007431,0.0778433457016944,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.9459440112113952,0.1484633386135101,0.1236652508378028,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.9678730964660645,0.1390672624111175,0.6258112192153931,285.83709716796875,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0392761230469,285.84698486328125,1.0,0.1987554877996444,1.0,1.0,0.0,1.0,-1.070201754570007,1.0702006816864014,1.0242195003229426e-06,0.8004778623580933,1.0,1.0,0.0,14.635825157165527,45.0,23941.0234375,-0.0,111.82647705078124,1.0,283.1499938964844,285.4245910644531,296.83807373046875,298.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,14515.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626981258392334,1.0,0.0,0.0,2.537724733352661,2.5377357006073,4.2971683456016763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.10205078125,0.0,500.2645568847656,1895.4371337890625,0.0,741.5946044921875,0.6300675868988037,1.0,0.0,3.0,1.0,0.0
17907900,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.877517580986023,0.1875756531953811,0.0907620936632156,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.877517580986023,0.1580103784799575,0.0955768525600433,298.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.877517580986023,0.1766801327466964,0.0705927386879921,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.877517580986023,0.1512265056371688,0.0955768525600433,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.9692015051841736,0.1365261822938919,0.5968179106712341,285.8670959472656,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0258483886719,285.87554931640625,1.0,0.2049401700496673,1.0,1.0,0.0,1.0,-1.129339337348938,1.129338264465332,1.122105118156469e-06,0.8520257472991943,1.0,1.0,0.0,14.909143447875977,45.0,25220.7890625,-0.0,111.76599884033205,1.0,283.1499938964844,285.43121337890625,296.8172607421875,298.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,15697.7138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586430013179779,1.0,0.0,0.0,2.63901686668396,2.639029026031494,4.647054083761759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.072265625,0.0,562.5911254882812,1895.4371337890625,0.0,856.0365600585938,0.6519263386726379,1.0,0.0,3.0,1.0,0.0
17907960,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8878068923950195,0.1942023634910583,0.0975625291466713,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8878068923950195,0.1617078632116317,0.102738045156002,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8878068923950195,0.1818985193967819,0.0758819654583931,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8878068923950195,0.1534174680709839,0.102738045156002,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9642435312271118,0.1347412168979644,0.6105151772499084,285.89862060546875,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.00787353515625,285.909423828125,1.0,0.2131866514682769,1.0,1.0,0.0,1.0,-1.175066351890564,1.1750651597976685,1.1991671726718778e-06,0.8885164260864258,1.0,1.0,0.0,15.958312034606934,65.0,26155.486328125,-0.0,125.74100494384766,1.0,283.1499938964844,285.44415283203125,296.7886962890625,298.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,16621.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045389175415039,1.0,0.0,0.0,2.71559739112854,2.7156100273132324,4.920668175145693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.82958984375,0.0,613.0029296875,1895.4371337890625,0.0,954.367919921875,0.6733148694038391,1.0,0.0,3.0,1.0,0.0
17908020,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.903746485710144,0.2008021026849746,0.1090093776583671,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.903746485710144,0.1662324368953704,0.1147921234369278,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.903746485710144,0.1869373619556427,0.0847850665450096,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.9859234094619752,0.1547897458076477,0.1466969102621078,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9375745058059692,0.1327015906572342,0.5998072028160095,285.9918212890625,284.95001220703125,295.00994873046875,293.6127014160156,295.0058898925781,297.9692687988281,286.00762939453125,1.0,0.2291586250066757,1.0,1.0,0.0,1.0,-1.266758680343628,1.2667573690414429,1.3646180150317375e-06,0.9622807502746582,1.0,1.0,0.0,18.03066062927246,65.0,28006.578125,-0.0,154.71536254882812,1.0,283.1499938964844,285.5028076171875,296.7672119140625,298.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18089.64453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252043843269348,1.0,0.0,0.0,2.832950592041016,2.8329644203186035,5.355145731300581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.19677734375,0.0,695.9588012695312,1895.4371337890625,0.0,1077.9471435546875,0.6989882588386536,1.0,0.0,3.0,1.0,0.0
17908080,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.9164745211601256,0.2022282481193542,0.1184209585189819,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.924939751625061,0.1669965386390686,0.1277026236057281,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.9164745211601256,0.1879524141550064,0.0921051874756813,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.9726353883743286,0.154027983546257,0.1466147601604461,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.9201759696006776,0.1324198096990585,0.5977649092674255,286.0361328125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9512023925781,286.0532531738281,1.0,0.2358634322881698,1.0,1.0,0.0,1.0,-1.3027372360229492,1.3027358055114746,1.433381157767144e-06,0.9911326169967652,1.0,1.0,0.0,19.19376564025879,85.0,28701.83984375,-0.0,168.1722412109375,1.0,283.1499938964844,285.5341186523437,296.7680053710937,298.6839599609375,293.1499938964844,293.1499938964844,283.1499938964844,18493.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318574547767639,1.0,0.0,0.0,2.8643932342529297,2.8644073009490967,5.474678346217843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0244140625,0.0,719.3902587890625,1895.4371337890625,0.0,1120.1309814453125,0.7095297574996948,1.0,0.0,3.0,1.0,0.0
17908140,297.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.99283367395401,0.2020024955272674,0.1829930990934372,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.9276246428489684,0.1656187176704406,0.1574446707963943,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.970193326473236,0.1866722553968429,0.1314881294965744,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9009873867034912,0.1534697711467743,0.145618662238121,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8570577502250671,0.1322251856327057,0.5958616733551025,286.2240905761719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8513488769531,286.24188232421875,1.0,0.2652919590473175,1.0,1.0,0.0,1.0,-1.4545893669128418,1.454587697982788,1.7483054080003058e-06,1.1123782396316528,1.0,1.0,0.0,25.24382972717285,105.0,31598.7578125,-0.0,238.2698974609375,1.0,283.1499938964844,285.6615295410156,296.8007202148437,298.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,20181.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578653454780579,1.0,0.0,0.0,2.99224853515625,2.9922637939453125,5.97432176618895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.51806640625,0.0,820.0866088867188,1895.4371337890625,0.0,1295.4342041015625,0.740684986114502,1.0,0.0,3.0,1.0,0.0
17908200,297.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.99283367395401,0.2020024955272674,0.1829930990934372,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.9276246428489684,0.1656187176704406,0.1574446707963943,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.970193326473236,0.1866722553968429,0.1314881294965744,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9009873867034912,0.1534697711467743,0.145618662238121,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8570577502250671,0.1322251856327057,0.5958616733551025,286.2240905761719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8513488769531,286.24188232421875,1.0,0.2652919590473175,1.0,1.0,0.0,1.0,-1.4545893669128418,1.454587697982788,1.7483054080003058e-06,1.1123782396316528,1.0,1.0,0.0,25.24382972717285,105.0,31598.7578125,-0.0,238.2698974609375,1.0,283.1499938964844,285.6615295410156,296.8007202148437,298.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,20181.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578653454780579,1.0,0.0,0.0,2.99224853515625,2.9922637939453125,5.97432176618895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.51806640625,0.0,820.0866088867188,1895.4371337890625,0.0,1295.4342041015625,0.740684986114502,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.832522451877594,0.1989733278751373,0.1801852136850357,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.784142792224884,0.1661584228277206,0.1581634432077407,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.8143804669380188,0.1856303066015243,0.1306149959564209,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7650887370109558,0.1545270681381225,0.1470661461353302,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7289876341819763,0.1322184801101684,0.5992922186851501,286.25372314453125,284.95001220703125,295.1991882324219,293.7024841308594,295.1957397460937,297.7636413574219,286.2504577636719,1.0,0.2883110344409942,1.0,1.0,0.0,1.0,-1.4585927724838257,1.4585909843444824,1.758025973686017e-06,1.1164132356643677,1.0,1.0,0.0,43.62154769897461,105.0,32148.3046875,-0.0,285.2372741699219,1.0,283.1499938964844,285.6413269042969,296.8228454589844,298.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,21499.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779202222824097,1.0,0.0,0.0,3.088409423828125,3.088425874710083,6.364482487697387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.3125,0.0,901.7196655273438,1895.4371337890625,0.0,1441.0516357421875,0.7612220048904419,1.0,0.0,3.0,1.0,0.0
17908320,297.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8161885738372803,0.1992083489894867,0.1802119463682174,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7679994702339172,0.1664372384548187,0.1585181504487991,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.7974534630775452,0.1858486980199813,0.1307538002729416,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.7500482797622681,0.154842734336853,0.1474859416484832,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.7148448824882507,0.1322446763515472,0.600068986415863,286.24835205078125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75115966796875,286.2462158203125,1.0,0.2932635843753814,1.0,1.0,0.0,1.0,-1.4606555700302124,1.4606537818908691,1.7625710597712896e-06,1.118025779724121,1.0,1.0,0.0,47.56626892089844,93.0,32233.376953125,-0.0,295.9483337402344,1.0,283.1499938964844,285.6349792480469,296.8211975097656,298.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,21710.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810563206672668,1.0,0.0,0.0,3.103527307510376,3.103543996810913,6.42694317321002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.06201171875,0.0,915.0264282226562,1895.4371337890625,0.0,1464.5809326171875,0.7678420543670654,1.0,0.0,3.0,1.0,0.0
17908380,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7763354778289795,0.2024682611227035,0.182687297463417,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7324751019477844,0.1684876978397369,0.1607164293527603,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7581217288970947,0.1881569772958755,0.132339060306549,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.716535747051239,0.1568752378225326,0.149771898984909,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.676773726940155,0.1326553970575332,0.6037094593048096,286.22735595703125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6993713378906,286.227294921875,1.0,0.308673620223999,1.0,1.0,0.0,1.0,-1.4752795696258545,1.4752777814865112,1.7951426798390455e-06,1.1295835971832275,1.0,1.0,0.0,60.30958557128906,81.0,32813.9921875,-0.0,334.5229797363281,1.0,283.1499938964844,285.599609375,296.8117370605469,299.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,23125.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927968263626099,1.0,0.0,0.0,3.2030723094940186,3.203089952468872,6.845841085123539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4248046875,0.0,1005.9288330078124,1895.4371337890625,0.0,1554.3773193359375,0.7921661734580994,1.0,0.0,3.0,1.0,0.0
17908440,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7763354778289795,0.2024682611227035,0.182687297463417,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7324751019477844,0.1684876978397369,0.1607164293527603,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7581217288970947,0.1881569772958755,0.132339060306549,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.716535747051239,0.1568752378225326,0.149771898984909,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.676773726940155,0.1326553970575332,0.6037094593048096,286.22735595703125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6993713378906,286.227294921875,1.0,0.308673620223999,1.0,1.0,0.0,1.0,-1.4752795696258545,1.4752777814865112,1.7951426798390455e-06,1.1295835971832275,1.0,1.0,0.0,60.30958557128906,81.0,32813.9921875,-0.0,334.5229797363281,1.0,283.1499938964844,285.599609375,296.8117370605469,299.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,23125.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927968263626099,1.0,0.0,0.0,3.2030723094940186,3.203089952468872,6.845841085123539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4248046875,0.0,1005.9288330078124,1895.4371337890625,0.0,1554.3773193359375,0.7921661734580994,1.0,0.0,3.0,1.0,0.0
17908500,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.7707404494285583,0.2048194408416748,0.1847599893808365,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.7268758416175842,0.1697587072849273,0.1619730442762375,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.75218665599823,0.1897571384906768,0.1334670037031173,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.7106714248657227,0.1580380946397781,0.1509512960910797,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.6698194146156311,0.1330406218767166,0.6057509779930115,286.2224426269531,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6810607910156,286.2218933105469,1.0,0.31309974193573,1.0,1.0,0.0,1.0,-1.484497308731079,1.4844955205917358,1.815890755096916e-06,1.1368855237960815,1.0,1.0,0.0,63.5299186706543,81.0,33153.28515625,0.0,347.06103515625,1.0,283.1499938964844,285.5843200683594,296.81524658203125,299.0335998535156,293.1499938964844,293.1499938964844,283.1499938964844,23910.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696096658706665,1.0,0.0,0.0,3.257007122039795,3.2570254802703857,7.078328962961677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.935546875,0.0,1057.6044921875,1895.4371337890625,0.0,1580.0858154296875,0.8025683760643005,1.0,0.0,3.0,1.0,0.0
17908560,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7701994180679321,0.207361415028572,0.1870087087154388,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7254917621612549,0.171128362417221,0.1632773280143737,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7509312033653259,0.1914921253919601,0.134672611951828,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.7091177701950073,0.1592649966478347,0.1521364152431488,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.6673567295074463,0.1335229873657226,0.6079671382904053,286.2235412597656,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66552734375,286.2242431640625,1.0,0.3157638013362884,1.0,1.0,0.0,1.0,-1.4942927360534668,1.4942909479141235,1.838113689700549e-06,1.1446493864059448,1.0,1.0,0.0,65.0977554321289,69.0,33453.20703125,0.0,355.827392578125,1.0,283.1499938964844,285.57891845703125,296.8250732421875,299.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,24434.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986772418022156,1.0,0.0,0.0,3.2924692630767822,3.292487859725952,7.233305154841219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.90673828125,0.0,1092.5274658203125,1895.4371337890625,0.0,1600.3297119140625,0.8140490055084229,1.0,0.0,3.0,1.0,0.0
17908620,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7749852538108826,0.2111807912588119,0.1903663277626037,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.7282299399375916,0.1731969267129898,0.165188655257225,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7542623281478882,0.194102793931961,0.1364567875862121,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.7119521498680115,0.161098912358284,0.1538387238979339,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.6687783002853394,0.1343259662389755,0.611339807510376,286.223388671875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6461486816406,286.2240295410156,1.0,0.3174519538879394,1.0,1.0,0.0,1.0,-1.5088518857955933,1.5088499784469604,1.8714684983933687e-06,1.156188726425171,1.0,1.0,0.0,65.31146240234375,69.0,33934.859375,0.0,363.6092529296875,1.0,283.1499938964844,285.5653381347656,296.8471984863281,299.105224609375,293.1499938964844,293.1499938964844,283.1499938964844,25426.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021552920341492,1.0,0.0,0.0,3.358680009841919,3.358699321746826,7.527149818997714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.283203125,0.0,1159.7733154296875,1895.4371337890625,0.0,1627.8037109375,0.8273731470108032,1.0,0.0,3.0,1.0,0.0
17908680,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7783814668655396,0.2126994132995605,0.1916890442371368,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.7305812239646912,0.1740228533744812,0.1659345626831054,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7569794058799744,0.1951397210359573,0.1371544599533081,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7143722176551819,0.1618283540010452,0.1544963419437408,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6706920862197876,0.1346652209758758,0.61268550157547,286.2259216308594,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6393737792969,286.22711181640625,1.0,0.3175179064273834,1.0,1.0,0.0,1.0,-1.5145777463912964,1.5145758390426636,1.884692551357148e-06,1.160726547241211,1.0,1.0,0.0,64.83109283447266,57.0,34104.0703125,0.0,365.2476501464844,1.0,283.1499938964844,285.5640563964844,296.8569030761719,299.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,25698.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034682631492615,1.0,0.0,0.0,3.3766140937805176,3.376633644104004,7.607748671034642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.81494140625,0.0,1178.450927734375,1895.4371337890625,0.0,1638.2308349609375,0.8346570730209351,1.0,0.0,3.0,1.0,0.0
17908740,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7976008653640747,0.2182145416736602,0.1964382082223892,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7449399828910828,0.1770292371511459,0.1685825288295745,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.7734298706054688,0.1988850980997085,0.1396287083625793,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7283803820610046,0.1644782274961471,0.156811848282814,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.6837984919548035,0.1359646618366241,0.6175500154495239,286.2330322265625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2343444824219,1.0,0.3153506815433502,1.0,1.0,0.0,1.0,-1.5350483655929563,1.5350463390350342,1.9324572804180207e-06,1.1769444942474363,1.0,1.0,0.0,60.84226608276367,45.0,34749.19140625,0.0,365.23345947265625,1.0,283.1499938964844,285.55377197265625,296.8953552246094,299.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26906.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083994746208191,1.0,0.0,0.0,3.455039501190185,3.4550602436065674,7.965248869368224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.55908203125,0.0,1262.485595703125,1895.4371337890625,0.0,1677.6605224609375,0.8538892865180969,1.0,0.0,3.0,1.0,0.0
17908800,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7976008653640747,0.2182145416736602,0.1964382082223892,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7449399828910828,0.1770292371511459,0.1685825288295745,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.7734298706054688,0.1988850980997085,0.1396287083625793,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.7283803820610046,0.1644782274961471,0.156811848282814,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.6837984919548035,0.1359646618366241,0.6175500154495239,286.2330322265625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2343444824219,1.0,0.3153506815433502,1.0,1.0,0.0,1.0,-1.5350483655929563,1.5350463390350342,1.9324572804180207e-06,1.1769444942474363,1.0,1.0,0.0,60.84226608276367,45.0,34749.19140625,0.0,365.23345947265625,1.0,283.1499938964844,285.55377197265625,296.8953552246094,299.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26906.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083994746208191,1.0,0.0,0.0,3.455039501190185,3.4550602436065674,7.965248869368224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.55908203125,0.0,1262.485595703125,1895.4371337890625,0.0,1677.6605224609375,0.8538892865180969,1.0,0.0,3.0,1.0,0.0
