time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.8258297443389893,0.2237898409366607,0.2011690139770507,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7690995931625366,0.1800549626350402,0.1711707413196563,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.8002653121948242,0.2026186734437942,0.1420386880636215,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7507792115211487,0.16714508831501,0.1590616554021835,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7061000466346741,0.1373272687196731,0.622331976890564,286.2418518066406,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59967041015625,286.24322509765625,1.0,0.3105451464653015,1.0,1.0,0.0,1.0,-1.5551704168319702,1.5551685094833374,1.9801505004579667e-06,1.1928761005401611,1.0,1.0,0.0,54.42740631103516,33.0,35380.921875,0.0,358.5617980957031,1.0,283.1499938964844,285.5455017089844,296.9336242675781,299.2776184082031,293.1499938964844,293.1499938964844,283.1499938964844,28084.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135289311408997,1.0,0.0,0.0,3.529867649078369,3.5298891067504883,8.314002002407506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.859375,0.0,1346.302490234375,1895.4371337890625,0.0,1719.1124267578125,0.8722490668296814,1.0,0.0,3.0,1.0,0.0
17908920,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.8258297443389893,0.2237898409366607,0.2011690139770507,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.7690995931625366,0.1800549626350402,0.1711707413196563,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.8002653121948242,0.2026186734437942,0.1420386880636215,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.7507792115211487,0.16714508831501,0.1590616554021835,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7061000466346741,0.1373272687196731,0.622331976890564,286.2418518066406,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59967041015625,286.24322509765625,1.0,0.3105451464653015,1.0,1.0,0.0,1.0,-1.5551704168319702,1.5551685094833374,1.9801505004579667e-06,1.1928761005401611,1.0,1.0,0.0,54.42740631103516,33.0,35380.921875,0.0,358.5617980957031,1.0,283.1499938964844,285.5455017089844,296.9336242675781,299.2776184082031,293.1499938964844,293.1499938964844,283.1499938964844,28084.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135289311408997,1.0,0.0,0.0,3.529867649078369,3.5298891067504883,8.314002002407506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.859375,0.0,1346.302490234375,1895.4371337890625,0.0,1719.1124267578125,0.8722490668296814,1.0,0.0,3.0,1.0,0.0
17908980,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8661027550697327,0.2293761223554611,0.2058575600385666,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8068544864654541,0.1830506771802902,0.1736766695976257,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.837592601776123,0.2062892317771911,0.1443648636341095,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7865580916404724,0.169787049293518,0.1612326949834823,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.7368621826171875,0.1386991441249847,0.6269056797027588,286.2515563964844,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835266113281,286.2529296875,1.0,0.303867906332016,1.0,1.0,0.0,1.0,-1.5746982097625732,1.5746961832046509,2.027137725235661e-06,1.2083261013031006,1.0,1.0,0.0,46.38653564453125,25.0,35996.3515625,0.0,347.00689697265625,1.0,283.1499938964844,285.53839111328125,296.9700012207031,299.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,29241.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186315059661865,1.0,0.0,0.0,3.601857900619507,3.6018803119659424,8.656582508592692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.1162109375,0.0,1430.3663330078125,1895.4371337890625,0.0,1760.7763671875,0.8899207711219788,1.0,0.0,3.0,1.0,0.0
17909040,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8661027550697327,0.2293761223554611,0.2058575600385666,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8068544864654541,0.1830506771802902,0.1736766695976257,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.837592601776123,0.2062892317771911,0.1443648636341095,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7865580916404724,0.169787049293518,0.1612326949834823,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.7368621826171875,0.1386991441249847,0.6269056797027588,286.2515563964844,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835266113281,286.2529296875,1.0,0.303867906332016,1.0,1.0,0.0,1.0,-1.5746982097625732,1.5746961832046509,2.027137725235661e-06,1.2083261013031006,1.0,1.0,0.0,46.38653564453125,25.0,35996.3515625,0.0,347.00689697265625,1.0,283.1499938964844,285.53839111328125,296.9700012207031,299.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,29241.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186315059661865,1.0,0.0,0.0,3.601857900619507,3.6018803119659424,8.656582508592692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.1162109375,0.0,1430.3663330078125,1895.4371337890625,0.0,1760.7763671875,0.8899207711219788,1.0,0.0,3.0,1.0,0.0
17909100,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.892500102519989,0.2321637570858001,0.2082000970840454,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8287830948829651,0.1845273524522781,0.1749128997325897,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8608027100563049,0.2080911099910736,0.1455071121454239,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.8093969225883484,0.1710897088050842,0.1623039543628692,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.7559833526611328,0.1393773257732391,0.6291748285293579,286.255126953125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5760803222656,286.2557983398437,1.0,0.3006114959716797,1.0,1.0,0.0,1.0,-1.5843769311904907,1.5843749046325684,2.0506804503384046e-06,1.2159770727157593,1.0,1.0,0.0,42.37205123901367,25.0,36320.5859375,0.0,341.0789794921875,1.0,283.1499938964844,285.53204345703125,296.9877319335937,299.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,29943.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211483716964722,1.0,0.0,0.0,3.6448233127594,3.644846200942993,8.864337246450305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.15478515625,0.0,1482.166748046875,1895.4371337890625,0.0,1781.480224609375,0.8976654410362244,1.0,0.0,3.0,1.0,0.0
17909160,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.9260749816894532,0.2349434494972229,0.2105369716882705,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8546698689460754,0.1859843283891677,0.1761329472064972,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.889722466468811,0.2098648846149444,0.1466312855482101,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.8344382047653198,0.17237488925457,0.1633611470460891,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.7800350785255432,0.1400445103645324,0.6314086318016052,286.2621459960937,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5690002441406,286.2635498046875,1.0,0.2973378598690033,1.0,1.0,0.0,1.0,-1.593948245048523,1.593946099281311,2.0741313164762687e-06,1.223542332649231,1.0,1.0,0.0,38.40201950073242,25.0,36600.2421875,0.0,335.13641357421875,1.0,283.1499938964844,285.5325622558594,297.00457763671875,299.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,30378.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235621213912964,1.0,0.0,0.0,3.6712088584899902,3.671232223510742,8.99314272828633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.6044921875,0.0,1514.58935546875,1895.4371337890625,0.0,1801.4290771484375,0.9069525003433228,1.0,0.0,3.0,1.0,0.0
17909220,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.964914858341217,0.2381439357995987,0.2132709771394729,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.8855220079421997,0.1876436322927475,0.1775650382041931,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.9247168302536012,0.2118807435035705,0.147940531373024,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669677734375,0.8631637692451477,0.1738378256559372,0.1646070629358291,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.8077672123908997,0.1407991498708725,0.6341317892074585,286.26708984375,284.95001220703125,295.89337158203125,293.9999389648437,295.89031982421875,297.5611267089844,286.2680053710937,1.0,0.2950180172920227,1.0,1.0,0.0,1.0,-1.6052864789962769,1.605284333229065,2.1021219254180323e-06,1.2324960231781006,1.0,1.0,0.0,34.89004135131836,25.0,36967.9453125,0.0,331.24835205078125,1.0,283.1499938964844,285.5267639160156,297.0243225097656,299.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,31153.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263691425323486,1.0,0.0,0.0,3.7177014350891113,3.7177252769470215,9.222364951710916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.33203125,0.0,1572.8641357421875,1895.4371337890625,0.0,1824.740234375,0.9155296683311462,1.0,0.0,3.0,1.0,0.0
17909280,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.9885398745536804,0.2404638230800628,0.2152688950300216,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.9090952277183532,0.188831090927124,0.1786066591739654,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.952065110206604,0.2133209407329559,0.1488879173994064,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.8854256272315979,0.1748839020729065,0.1655147075653076,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.8267883062362671,0.1413333564996719,0.6361361742019653,286.2738952636719,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5555725097656,286.275390625,1.0,0.2937917709350586,1.0,1.0,0.0,1.0,-1.6135708093643188,1.6135687828063965,2.122725618391996e-06,1.239039182662964,1.0,1.0,0.0,32.79636764526367,28.0,37205.26953125,0.0,329.66339111328125,1.0,283.1499938964844,285.52801513671875,297.0380554199219,299.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,31509.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283408641815186,1.0,0.0,0.0,3.738909721374512,3.738933801651001,9.327885663878988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.34130859375,0.0,1599.93603515625,1895.4371337890625,0.0,1841.1854248046875,0.9235821962356568,1.0,0.0,3.0,1.0,0.0
17909340,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.9891731142997742,0.2478596568107605,0.2047216892242431,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9326671957969666,0.1915203779935836,0.181133359670639,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9742860198020936,0.2165820151567459,0.151159405708313,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9057363271713256,0.1772444099187851,0.1677290648221969,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8426281213760376,0.1425218880176544,0.6413043737411499,286.2670288085937,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54901123046875,286.2660827636719,1.0,0.2923435270786285,1.0,1.0,0.0,1.0,-1.6143798828125,1.614377737045288,2.1248163193376968e-06,1.2397403717041016,1.0,1.0,0.0,31.31168365478516,31.0,37494.859375,0.0,326.2221984863281,1.0,283.1499938964844,285.50567626953125,297.06756591796875,299.5506896972656,293.1499938964844,293.1499938964844,283.1499938964844,32649.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325500249862671,1.0,0.0,0.0,3.8059465885162354,3.805971622467041,9.665374136602622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9521484375,0.0,1687.5469970703125,1895.4371337890625,0.0,1876.48388671875,0.9400429129600524,1.0,0.0,3.0,1.0,0.0
17909400,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.9891731142997742,0.2478596568107605,0.2047216892242431,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9326671957969666,0.1915203779935836,0.181133359670639,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.9742860198020936,0.2165820151567459,0.151159405708313,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9057363271713256,0.1772444099187851,0.1677290648221969,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8426281213760376,0.1425218880176544,0.6413043737411499,286.2670288085937,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54901123046875,286.2660827636719,1.0,0.2923435270786285,1.0,1.0,0.0,1.0,-1.6143798828125,1.614377737045288,2.1248163193376968e-06,1.2397403717041016,1.0,1.0,0.0,31.31168365478516,31.0,37494.859375,0.0,326.2221984863281,1.0,283.1499938964844,285.50567626953125,297.06756591796875,299.5506896972656,293.1499938964844,293.1499938964844,283.1499938964844,32649.568359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325500249862671,1.0,0.0,0.0,3.8059465885162354,3.805971622467041,9.665374136602622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9521484375,0.0,1687.5469970703125,1895.4371337890625,0.0,1876.48388671875,0.9400429129600524,1.0,0.0,3.0,1.0,0.0
17909460,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.98609060049057,0.2566625475883484,0.197377398610115,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9460800886154176,0.1938643902540207,0.183350384235382,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9854255318641664,0.2194219529628753,0.153146430850029,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.91819429397583,0.1792936772108078,0.1696663498878479,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8514346480369568,0.1436064839363098,0.6460354924201965,286.2585144042969,284.95001220703125,296.0990295410156,294.0765991210937,296.09600830078125,297.55181884765625,286.2586364746094,1.0,0.292521059513092,1.0,1.0,0.0,1.0,-1.6197819709777832,1.6197798252105713,2.138252739314339e-06,1.2439419031143188,1.0,1.0,0.0,30.754404067993164,31.0,37812.765625,0.0,327.15655517578125,1.0,283.1499938964844,285.4874267578125,297.090576171875,299.5909423828125,293.1499938964844,293.1499938964844,283.1499938964844,33710.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349885702133179,1.0,0.0,0.0,3.867295503616333,3.867321252822876,9.97948177428043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.06201171875,0.0,1770.4754638671875,1895.4371337890625,0.0,1897.0513916015625,0.9521433115005492,1.0,0.0,3.0,1.0,0.0
17909520,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9859318733215332,0.2573813199996948,0.1970256268978119,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9468477368354796,0.1940504014492035,0.1835264712572097,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9860432744026184,0.2196474373340606,0.1533041596412658,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9189419150352478,0.1794560700654983,0.1698200851678848,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.8519326448440552,0.1436945647001266,0.6464238166809082,286.2586975097656,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5520935058594,286.2589416503906,1.0,0.2925914824008941,1.0,1.0,0.0,1.0,-1.6204004287719729,1.6203982830047607,2.1398000171757303e-06,1.2444275617599487,1.0,1.0,0.0,30.73575210571289,49.0,37838.04296875,0.0,327.4175720214844,1.0,283.1499938964844,285.4869384765625,297.092529296875,299.59423828125,293.1499938964844,293.1499938964844,283.04998779296875,33767.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351536750793457,1.0,0.0,0.0,3.870575666427612,3.8706014156341553,9.99641770249582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.5830078125,0.0,1774.984375,1895.4371337890625,0.0,1898.44677734375,0.9549235701560974,1.0,0.0,3.0,1.0,0.0
17909580,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9924468994140624,0.2643844783306122,0.2139513194561004,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.9305661916732788,0.1964073777198791,0.1858633309602737,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9730494618415833,0.2224994301795959,0.1553820073604583,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9034441113471984,0.1815092116594314,0.1718664616346359,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.8385322093963623,0.1447689086198806,0.6517314314842224,286.2106628417969,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463256835937,286.214111328125,1.0,0.3005259037017822,1.0,1.0,0.0,1.0,-1.654826521873474,1.6548242568969729,2.2269100554694887e-06,1.2713578939437866,1.0,1.0,0.0,33.01103973388672,67.0,38941.43359375,0.0,351.4399108886719,1.0,283.0511779785156,285.420654296875,297.138671875,299.7053527832031,293.1499938964844,293.1499938964844,282.75,34724.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420289516448975,1.0,0.0,0.0,3.9250328540802,3.925059318542481,1.027968664857326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.2412109375,0.0,1850.96337890625,1895.4371337890625,0.0,1956.8968505859373,0.9662096500396729,1.0,0.0,3.0,1.0,0.0
17909640,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9924468994140624,0.2643844783306122,0.2139513194561004,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.9305661916732788,0.1964073777198791,0.1858633309602737,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9730494618415833,0.2224994301795959,0.1553820073604583,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9034441113471984,0.1815092116594314,0.1718664616346359,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.8385322093963623,0.1447689086198806,0.6517314314842224,286.2106628417969,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463256835937,286.214111328125,1.0,0.3005259037017822,1.0,1.0,0.0,1.0,-1.654826521873474,1.6548242568969729,2.2269100554694887e-06,1.2713578939437866,1.0,1.0,0.0,33.01103973388672,67.0,38941.43359375,0.0,351.4399108886719,1.0,283.0511779785156,285.420654296875,297.138671875,299.7053527832031,293.1499938964844,293.1499938964844,282.75,34724.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420289516448975,1.0,0.0,0.0,3.9250328540802,3.925059318542481,1.027968664857326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.2412109375,0.0,1850.96337890625,1895.4371337890625,0.0,1956.8968505859373,0.9662096500396729,1.0,0.0,3.0,1.0,0.0
17909700,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9967730045318604,0.2653653025627136,0.2305638343095779,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.9122820496559144,0.1974598318338394,0.1869887709617614,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.9564197063446044,0.2237734943628311,0.1563782095909118,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.8875327110290527,0.1824200600385666,0.1728534996509552,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8245951533317566,0.1451533734798431,0.6541287302970886,286.09979248046875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5327453613281,286.0830383300781,1.0,0.3068909049034118,1.0,1.0,0.0,1.0,-1.6813794374465942,1.6813771724700928,2.2957513010624098e-06,1.292260766029358,1.0,1.0,0.0,35.32135772705078,67.0,40403.18359375,0.0,372.19635009765625,1.0,282.7922058105469,285.2571716308594,297.203369140625,299.9257507324219,293.1499938964844,293.1499938964844,282.75,35013.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525316476821899,1.0,0.0,0.0,3.9413466453552246,3.941373348236084,1.0365315574745182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.32861328125,0.0,1874.1392822265625,1895.4371337890625,0.0,2047.3931884765625,0.9700915813446044,1.0,0.0,3.0,1.0,0.0
17909760,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.9755712151527404,0.2649343609809875,0.2388209998607635,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8789268136024475,0.198329821228981,0.1880464404821396,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.918310523033142,0.224834993481636,0.1572991907596588,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8560850024223328,0.1831614077091217,0.1737849414348602,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.795371413230896,0.1453183740377426,0.6560927033424377,286.0577697753906,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116577148437,286.0585021972656,1.0,0.3141767084598541,1.0,1.0,0.0,1.0,-1.6991149187088013,1.6991125345230105,2.3430422970704967e-06,1.306695818901062,1.0,1.0,0.0,39.80517959594727,70.0,40870.2890625,0.0,394.4510803222656,1.0,282.7548828125,285.22674560546875,297.2048645019531,299.9160461425781,293.1499938964844,293.1499938964844,282.45001220703125,35237.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758720338344574,1.0,0.0,0.0,3.9539036750793457,3.953930616378784,1.0431467671878636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.99755859375,0.0,1892.109130859375,1895.4371337890625,0.0,2101.3583984375,0.9730788469314576,1.0,0.0,3.0,1.0,0.0
17909820,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.924279510974884,0.2661961019039154,0.2395844608545303,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.838117241859436,0.1993955969810485,0.189473494887352,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8728975653648376,0.2261613458395004,0.1585510522127151,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.8176361322402954,0.1840412616729736,0.1750283539295196,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.7560590505599976,0.1452380865812301,0.6577108502388,285.8614807128906,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853210449219,285.8558654785156,1.0,0.3225191235542297,1.0,1.0,0.0,1.0,-1.7047433853149414,1.70474112033844,2.357844095968176e-06,1.3110082149505615,1.0,1.0,0.0,47.16630935668945,70.0,42029.3515625,0.0,419.4372253417969,1.0,282.4623718261719,284.9986572265625,297.2354736328125,300.0535888671875,293.1499938964844,293.1499938964844,282.45001220703125,35496.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726001143455505,1.0,0.0,0.0,3.968385219573975,3.968412399291992,1.050802097779524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.33349609375,0.0,1912.975830078125,1895.4371337890625,0.0,2223.962646484375,0.9765236973762512,1.0,0.0,3.0,1.0,0.0
17909880,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.9150397777557372,0.2667191922664642,0.2400150746107101,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.8312497138977051,0.1996181309223175,0.1897557079792022,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8652474880218506,0.2264447659254074,0.1588005274534225,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8107196688652039,0.1842193752527237,0.1752686500549316,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7493268251419067,0.145179197192192,0.6577886939048767,285.8509521484375,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4798889160156,285.8495483398437,1.0,0.3243927359580993,1.0,1.0,0.0,1.0,-1.7062801122665403,1.706277847290039,2.3619325020263204e-06,1.312215805053711,1.0,1.0,0.0,48.77498626708984,73.0,42087.859375,0.0,424.9989013671875,1.0,282.4563903808594,284.9916076660156,297.22332763671875,300.02850341796875,293.1499938964844,293.1499938964844,282.1499938964844,35545.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735223770141602,1.0,0.0,0.0,3.971159934997559,3.971187114715576,1.0522720685912643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.35205078125,0.0,1916.9912109375,1895.4371337890625,0.0,2232.180908203125,0.9771836996078492,1.0,0.0,3.0,1.0,0.0
17909940,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8841922283172607,0.2695595622062683,0.2427118122577667,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.8044475317001343,0.2004804760217666,0.1909400820732116,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8371953368186951,0.2275778502225875,0.1598704755306244,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7826709151268005,0.1848697066307068,0.1762498766183853,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7241789102554321,0.1446945071220398,0.657277524471283,285.6402587890625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4548645019531,285.63885498046875,1.0,0.3326458632946014,1.0,1.0,0.0,1.0,-1.7127915620803833,1.7127891778945925,2.379307716182666e-06,1.3173346519470217,1.0,1.0,0.0,55.98756790161133,61.0,43273.73046875,0.0,449.8279113769531,1.0,282.1563415527344,284.7562255859375,297.2319030761719,300.11041259765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784138560295105,1.0,0.0,0.0,3.981427192687988,3.981454610824585,1.0577202829153975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.77880859375,0.0,1931.8988037109373,1895.4371337890625,0.0,2327.37646484375,0.9796258807182312,1.0,0.0,3.0,1.0,0.0
17910000,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8841922283172607,0.2695595622062683,0.2427118122577667,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.8044475317001343,0.2004804760217666,0.1909400820732116,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8371953368186951,0.2275778502225875,0.1598704755306244,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.7826709151268005,0.1848697066307068,0.1762498766183853,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.7241789102554321,0.1446945071220398,0.657277524471283,285.6402587890625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4548645019531,285.63885498046875,1.0,0.3326458632946014,1.0,1.0,0.0,1.0,-1.7127915620803833,1.7127891778945925,2.379307716182666e-06,1.3173346519470217,1.0,1.0,0.0,55.98756790161133,61.0,43273.73046875,0.0,449.8279113769531,1.0,282.1563415527344,284.7562255859375,297.2319030761719,300.11041259765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784138560295105,1.0,0.0,0.0,3.981427192687988,3.981454610824585,1.0577202829153975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.77880859375,0.0,1931.8988037109373,1895.4371337890625,0.0,2327.37646484375,0.9796258807182312,1.0,0.0,3.0,1.0,0.0
17910060,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8810258507728577,0.2724805772304535,0.24537393450737,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.7995182275772095,0.2010559737682342,0.1916057765483856,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8326902985572815,0.2283954918384552,0.1605351269245147,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.7776872515678406,0.1852455139160156,0.1767236888408661,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7184152007102966,0.1439913511276245,0.6546357274055481,285.4267578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4318542480469,285.4248046875,1.0,0.33406862616539,1.0,1.0,0.0,1.0,-1.7149851322174072,1.7149827480316162,2.38518100559304e-06,1.319061040878296,1.0,1.0,0.0,57.61848068237305,49.0,44358.76171875,0.0,455.9011535644531,1.0,281.8572082519531,284.5186767578125,297.2450866699219,300.1899719238281,293.1499938964844,293.1499938964844,281.54998779296875,35839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925776839256287,1.0,0.0,0.0,3.98753023147583,3.9875576496124254,1.060965473698161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13134765625,0.0,1940.79638671875,1895.4371337890625,0.0,2403.76806640625,0.9810774326324464,1.0,0.0,3.0,1.0,0.0
17910120,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8810258507728577,0.2724805772304535,0.24537393450737,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.7995182275772095,0.2010559737682342,0.1916057765483856,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8326902985572815,0.2283954918384552,0.1605351269245147,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.7776872515678406,0.1852455139160156,0.1767236888408661,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7184152007102966,0.1439913511276245,0.6546357274055481,285.4267578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4318542480469,285.4248046875,1.0,0.33406862616539,1.0,1.0,0.0,1.0,-1.7149851322174072,1.7149827480316162,2.38518100559304e-06,1.319061040878296,1.0,1.0,0.0,57.61848068237305,49.0,44358.76171875,0.0,455.9011535644531,1.0,281.8572082519531,284.5186767578125,297.2450866699219,300.1899719238281,293.1499938964844,293.1499938964844,281.54998779296875,35839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925776839256287,1.0,0.0,0.0,3.98753023147583,3.9875576496124254,1.060965473698161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13134765625,0.0,1940.79638671875,1895.4371337890625,0.0,2403.76806640625,0.9810774326324464,1.0,0.0,3.0,1.0,0.0
17910180,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8949621915817261,0.2754026353359222,0.2479048520326614,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8096694350242615,0.2014375478029251,0.1919074952602386,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8426586985588074,0.2289913743734359,0.1609124988317489,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7873857617378235,0.1854448765516281,0.1768494695425033,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7250373959541321,0.1431495994329452,0.6505208611488342,285.2071533203125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107971191406,285.20489501953125,1.0,0.33100625872612,1.0,1.0,0.0,1.0,-1.714051365852356,1.714048981666565,2.382652382948436e-06,1.3183040618896484,1.0,1.0,0.0,55.00461959838867,37.0,45359.76953125,0.0,447.7120971679688,1.0,281.5572204589844,284.2763977050781,297.2609558105469,300.26806640625,293.1499938964844,293.1499938964844,281.25,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999632954597473,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0830078125,0.0,1946.095703125,1895.4371337890625,0.0,2471.08935546875,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
17910240,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8949621915817261,0.2754026353359222,0.2479048520326614,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8096694350242615,0.2014375478029251,0.1919074952602386,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8426586985588074,0.2289913743734359,0.1609124988317489,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7873857617378235,0.1854448765516281,0.1768494695425033,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7250373959541321,0.1431495994329452,0.6505208611488342,285.2071533203125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107971191406,285.20489501953125,1.0,0.33100625872612,1.0,1.0,0.0,1.0,-1.714051365852356,1.714048981666565,2.382652382948436e-06,1.3183040618896484,1.0,1.0,0.0,55.00461959838867,37.0,45359.76953125,0.0,447.7120971679688,1.0,281.5572204589844,284.2763977050781,297.2609558105469,300.26806640625,293.1499938964844,293.1499938964844,281.25,35904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999632954597473,1.0,0.0,0.0,3.9911563396453857,3.9911837577819824,1.062895876202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0830078125,0.0,1946.095703125,1895.4371337890625,0.0,2471.08935546875,0.9819398522377014,1.0,0.0,3.0,1.0,0.0
17910300,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9076300859451294,0.2768499553203583,0.2491324692964553,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.819040834903717,0.2015856504440307,0.1919717490673065,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8525069355964661,0.2292397022247314,0.1610337644815445,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7970113158226013,0.1855055838823318,0.1768295168876648,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7321904897689819,0.1427017897367477,0.6481172442436218,285.0545654296875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.401123046875,285.0331115722656,1.0,0.3282250463962555,1.0,1.0,0.0,1.0,-1.7128384113311768,1.7128360271453855,2.379382749495562e-06,1.317331075668335,1.0,1.0,0.0,52.56656265258789,37.0,46275.80859375,0.0,439.879638671875,1.0,281.2920837402344,284.0805358886719,297.2939147949219,300.41632080078125,293.1499938964844,293.1499938964844,281.25,35926.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057617545127869,1.0,0.0,0.0,3.992372751235962,3.992400169372559,1.0635438911776871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.10693359375,0.0,1947.8756103515625,1895.4371337890625,0.0,2524.219482421875,0.9822291135787964,1.0,0.0,3.0,1.0,0.0
17910360,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9255581498146056,0.2781983613967895,0.2502451241016388,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8310793042182922,0.2016636580228805,0.191948190331459,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8658484220504761,0.2294007837772369,0.1610766351222992,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8096915483474731,0.1855014264583587,0.1767270565032959,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.741973340511322,0.1422040611505508,0.6453991532325745,284.9792175292969,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39111328125,284.9769287109375,1.0,0.3247636556625366,1.0,1.0,0.0,1.0,-1.710811972618103,1.710809588432312,2.373948063905118e-06,1.3157228231430054,1.0,1.0,0.0,49.58623504638672,25.0,46295.84375,0.0,430.0013122558594,1.0,281.2539367675781,284.0267944335937,297.2787780761719,300.3459167480469,293.1499938964844,293.1499938964844,280.95001220703125,35943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067855834960938,1.0,0.0,0.0,3.993307113647461,3.9933345317840576,1.0640417258400705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.931640625,0.0,1949.24365234375,1895.4371337890625,0.0,2533.623779296875,0.9824513792991638,1.0,0.0,3.0,1.0,0.0
17910420,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9755820035934448,0.2809464633464813,0.2523908913135528,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8684514164924622,0.2018051445484161,0.1917883455753326,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.907505214214325,0.2297092825174331,0.1610712260007858,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8450537919998169,0.1854800283908844,0.1764141470193863,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7737194895744324,0.141207605600357,0.6395390033721924,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3732604980469,284.8477478027344,1.0,0.3162591159343719,1.0,1.0,0.0,1.0,-1.7057783603668213,1.7057759761810305,2.3604643502039835e-06,1.311713933944702,0.8557661771774292,0.8557661771774292,0.0,42.30977249145508,25.0,46544.7109375,0.0,405.9315490722656,1.0,280.9555969238281,283.902587890625,297.2817687988281,300.3685302734375,293.1499938964844,293.1499938964844,281.25,42985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114896416664124,1.0,0.0,0.0,3.763140916824341,3.763167142868042,9.449182698517687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5185546875,0.0,1716.612548828125,1895.4371337890625,0.0,2576.91845703125,0.9354589581489564,1.0,0.0,3.0,1.0,0.0
17910480,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9755820035934448,0.2809464633464813,0.2523908913135528,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8684514164924622,0.2018051445484161,0.1917883455753326,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.907505214214325,0.2297092825174331,0.1610712260007858,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8450537919998169,0.1854800283908844,0.1764141470193863,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7737194895744324,0.141207605600357,0.6395390033721924,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3732604980469,284.8477478027344,1.0,0.3162591159343719,1.0,1.0,0.0,1.0,-1.7057783603668213,1.7057759761810305,2.3604643502039835e-06,1.311713933944702,0.8557661771774292,0.8557661771774292,0.0,42.30977249145508,25.0,46544.7109375,0.0,405.9315490722656,1.0,280.9555969238281,283.902587890625,297.2817687988281,300.3685302734375,293.1499938964844,293.1499938964844,281.25,42985.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114896416664124,1.0,0.0,0.0,3.763140916824341,3.763167142868042,9.449182698517687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5185546875,0.0,1716.612548828125,1895.4371337890625,0.0,2576.91845703125,0.9354589581489564,1.0,0.0,3.0,1.0,0.0
17910540,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.2867825627326965,0.2516777813434601,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8970306515693665,0.202826976776123,0.1923640668392181,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.941582977771759,0.231114774942398,0.1617268621921539,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8715724349021912,0.1862762123346328,0.1767934411764145,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7971871495246887,0.1409151405096054,0.6365596055984497,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37371826171875,285.0276184082031,1.0,0.3100523650646209,1.0,1.0,0.0,1.0,-1.6889814138412476,1.688979148864746,2.313906406925525e-06,1.296772003173828,1.0,1.0,0.0,38.09613037109375,25.0,45730.375,0.0,387.57171630859375,1.0,281.2435607910156,284.0743103027344,297.23809814453125,300.2043762207031,293.1499938964844,293.1499938964844,280.95001220703125,33619.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966594099998474,1.0,0.0,0.0,3.862469434738159,3.862495183944702,9.954590041161282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.556640625,0.0,1763.8016357421875,1895.4371337890625,0.0,2440.9228515625,0.9513434171676636,1.0,0.0,3.0,1.0,0.0
17910600,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.2867825627326965,0.2516777813434601,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8970306515693665,0.202826976776123,0.1923640668392181,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.941582977771759,0.231114774942398,0.1617268621921539,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8715724349021912,0.1862762123346328,0.1767934411764145,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7971871495246887,0.1409151405096054,0.6365596055984497,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37371826171875,285.0276184082031,1.0,0.3100523650646209,1.0,1.0,0.0,1.0,-1.6889814138412476,1.688979148864746,2.313906406925525e-06,1.296772003173828,1.0,1.0,0.0,38.09613037109375,25.0,45730.375,0.0,387.57171630859375,1.0,281.2435607910156,284.0743103027344,297.23809814453125,300.2043762207031,293.1499938964844,293.1499938964844,280.95001220703125,33619.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966594099998474,1.0,0.0,0.0,3.862469434738159,3.862495183944702,9.954590041161282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.556640625,0.0,1763.8016357421875,1895.4371337890625,0.0,2440.9228515625,0.9513434171676636,1.0,0.0,3.0,1.0,0.0
17910660,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967380166053772,0.2947804033756256,0.2303913980722427,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9238483309745787,0.2035732120275497,0.1931128799915313,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9691904187202454,0.2320542484521865,0.1624575406312942,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8955708146095276,0.1868314743041992,0.1773485243320465,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8171593546867371,0.1406335979700088,0.6350931525230408,284.8506164550781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858337402344,284.8578186035156,1.0,0.3052192032337188,1.0,1.0,0.0,1.0,-1.6784101724624634,1.6784077882766724,2.2882102257426595e-06,1.2901066541671753,0.857850193977356,0.857850193977356,0.0,35.24431228637695,43.0,46004.4453125,0.0,370.353515625,1.0,280.9559020996094,283.9079895019531,297.3126525878906,300.3609619140625,293.1499938964844,293.1499938964844,281.25,41140.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041608333587646,1.0,0.0,0.0,3.71588134765625,3.715906858444214,9.213337079927442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2578125,0.0,1646.8634033203125,1895.4371337890625,0.0,2509.52734375,0.9230674505233764,1.0,0.0,3.0,1.0,0.0
17910720,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967380166053772,0.2947804033756256,0.2303913980722427,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9238483309745787,0.2035732120275497,0.1931128799915313,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9691904187202454,0.2320542484521865,0.1624575406312942,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8955708146095276,0.1868314743041992,0.1773485243320465,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8171593546867371,0.1406335979700088,0.6350931525230408,284.8506164550781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858337402344,284.8578186035156,1.0,0.3052192032337188,1.0,1.0,0.0,1.0,-1.6784101724624634,1.6784077882766724,2.2882102257426595e-06,1.2901066541671753,0.857850193977356,0.857850193977356,0.0,35.24431228637695,43.0,46004.4453125,0.0,370.353515625,1.0,280.9559020996094,283.9079895019531,297.3126525878906,300.3609619140625,293.1499938964844,293.1499938964844,281.25,41140.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041608333587646,1.0,0.0,0.0,3.71588134765625,3.715906858444214,9.213337079927442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2578125,0.0,1646.8634033203125,1895.4371337890625,0.0,2509.52734375,0.9230674505233764,1.0,0.0,3.0,1.0,0.0
