time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9979721903800964,0.3031253814697265,0.2372383773326873,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.917046308517456,0.2047919183969497,0.1940929740667343,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9631915092468262,0.233600303530693,0.1633729487657547,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8895121216773987,0.1878244280815124,0.1781297028064727,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8108787536621094,0.1408027708530426,0.6351880431175232,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0624389648437,1.0,0.3086404204368591,1.0,1.0,0.0,1.0,-1.6899324655532837,1.6899302005767822,2.318038696103031e-06,1.2988579273223877,1.0,1.0,0.0,36.27923583984375,61.0,45764.91015625,0.0,379.6238708496094,1.0,281.2432556152344,284.1019287109375,297.26959228515625,300.2171325683594,293.1499938964844,293.1499938964844,280.95001220703125,32987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917396426200867,1.0,0.0,0.0,3.826321601867676,3.826346874237061,9.76913725025952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4482421875,0.0,1714.697021484375,1895.4371337890625,0.0,2396.15576171875,0.9426764845848083,1.0,0.0,3.0,1.0,0.0
17910840,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9979721903800964,0.3031253814697265,0.2372383773326873,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.917046308517456,0.2047919183969497,0.1940929740667343,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9631915092468262,0.233600303530693,0.1633729487657547,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8895121216773987,0.1878244280815124,0.1781297028064727,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8108787536621094,0.1408027708530426,0.6351880431175232,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0624389648437,1.0,0.3086404204368591,1.0,1.0,0.0,1.0,-1.6899324655532837,1.6899302005767822,2.318038696103031e-06,1.2988579273223877,1.0,1.0,0.0,36.27923583984375,61.0,45764.91015625,0.0,379.6238708496094,1.0,281.2432556152344,284.1019287109375,297.26959228515625,300.2171325683594,293.1499938964844,293.1499938964844,280.95001220703125,32987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917396426200867,1.0,0.0,0.0,3.826321601867676,3.826346874237061,9.76913725025952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4482421875,0.0,1714.697021484375,1895.4371337890625,0.0,2396.15576171875,0.9426764845848083,1.0,0.0,3.0,1.0,0.0
17910900,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.3051759600639343,0.2482045441865921,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.904854655265808,0.2053459137678146,0.1947655081748962,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.950998306274414,0.2342658042907714,0.1639758348464965,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8785204887390137,0.1882742047309875,0.1786954402923584,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8004584312438965,0.1408527642488479,0.6360262632369995,284.9315185546875,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40069580078125,284.9130859375,1.0,0.3129528760910034,1.0,1.0,0.0,1.0,-1.706310153007507,1.7063077688217163,2.361349061175133e-06,1.311702013015747,0.948618710041046,0.948618710041046,0.0,38.02431869506836,61.0,46975.42578125,0.0,393.7926330566406,1.0,280.9931945800781,283.924072265625,297.3507080078125,300.4704895019531,293.1499938964844,293.1499938964844,280.95001220703125,34661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997568249702454,1.0,0.0,0.0,3.850732326507568,3.8507580757141113,9.8941825399379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.5849609375,0.0,1757.608154296875,1895.4371337890625,0.0,2469.20166015625,0.9483399391174316,1.0,0.0,3.0,1.0,0.0
17910960,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.3053287267684936,0.263622373342514,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879500031471252,0.2057042270898819,0.1952604502439499,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9313886165618896,0.2346805781126022,0.1643933802843094,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8624182939529419,0.1885431259870529,0.1791011542081833,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7849158048629761,0.1407036036252975,0.6361547708511353,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3884582519531,284.9137878417969,1.0,0.3187066614627838,1.0,1.0,0.0,1.0,-1.7265543937683103,1.7265520095825195,2.415613153061713e-06,1.327613353729248,0.9172148704528807,0.9172148704528807,0.0,40.69278717041016,64.0,47264.8125,0.0,413.1610412597656,1.0,280.95611572265625,283.92791748046875,297.35498046875,300.45361328125,293.1499938964844,293.1499938964844,280.6499938964844,37431.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042314052581787,1.0,0.0,0.0,3.795265913009644,3.7952916622161865,9.611202358428272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2294921875,0.0,1712.0047607421875,1895.4371337890625,0.0,2510.1748046875,0.9386418461799622,1.0,0.0,3.0,1.0,0.0
17911020,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9800217151641846,0.3040023148059845,0.27397021651268,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.855477511882782,0.2061637192964553,0.1959716975688934,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8940339088439941,0.2352243363857269,0.1649826169013977,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8321824073791504,0.1888524740934372,0.1796678304672241,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7549399733543396,0.1401347666978836,0.6351209282875061,284.8404846191406,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3570861816406,284.8548278808594,1.0,0.3261598944664001,1.0,1.0,0.0,1.0,-1.7405445575714111,1.74054217338562,2.454022251185961e-06,1.3389774560928345,0.8159563541412354,0.8159563541412354,0.0,46.31346893310547,64.0,47789.7734375,0.0,437.8432312011719,1.0,280.6613464355469,283.8655700683594,297.3661499023437,300.539794921875,293.1499938964844,293.1499938964844,280.6499938964844,43891.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151763677597046,1.0,0.0,0.0,3.550579786300659,3.550604343414306,8.411856811108009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.00634765625,0.0,1482.78125,1895.4371337890625,0.0,2610.941162109375,0.8892624974250793,1.0,0.0,3.0,1.0,0.0
17911080,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9741327166557312,0.3041279017925262,0.2739338874816894,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8501952886581421,0.2062323987483978,0.1960637420415878,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8881904482841492,0.2353105396032333,0.1650582402944564,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.827240526676178,0.1888994127511978,0.1797408312559127,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7501078248023987,0.1400495320558548,0.6349071860313416,284.864013671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.354248046875,284.8764953613281,1.0,0.3269980549812317,1.0,1.0,0.0,1.0,-1.7391074895858765,1.739104986190796,2.450122110531084e-06,1.3378595113754272,0.8238442540168762,0.8238442540168762,0.0,47.31626510620117,67.0,47766.09375,0.0,440.3137817382813,1.0,280.65740966796875,283.8861999511719,297.35595703125,300.5171203613281,293.1499938964844,293.1499938964844,280.95001220703125,42949.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151048421859741,1.0,0.0,0.0,3.5276479721069336,3.527672052383423,8.30354963454738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.9833984375,0.0,1451.514404296875,1895.4371337890625,0.0,2610.280517578125,0.8844637274742126,1.0,0.0,3.0,1.0,0.0
17911140,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451268911361694,0.3074256777763366,0.2762358784675598,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8264797329902649,0.2072990834712982,0.197136178612709,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8617182970046997,0.2366330027580261,0.1660038381814956,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8034999370574951,0.1897521764039993,0.1806219667196273,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7277793884277344,0.139749065041542,0.6339883208274841,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0350036621094,1.0,0.3337168991565704,1.0,1.0,0.0,1.0,-1.7451313734054563,1.745128870010376,2.466370006004581e-06,1.3424465656280518,0.967409610748291,0.967409610748291,0.0,53.102516174316406,70.0,47594.8515625,0.0,460.8973388671875,1.0,280.9417724609375,284.02618408203125,297.2972106933594,300.3666076660156,293.1499938964844,293.1499938964844,280.6499938964844,32437.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051034808158875,1.0,0.0,0.0,3.690983533859253,3.691007375717163,9.09028472051432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1396484375,0.0,1552.287353515625,1895.4371337890625,0.0,2518.17626953125,0.9118119478225708,1.0,0.0,3.0,1.0,0.0
17911200,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9451268911361694,0.3074256777763366,0.2762358784675598,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8264797329902649,0.2072990834712982,0.197136178612709,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8617182970046997,0.2366330027580261,0.1660038381814956,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8034999370574951,0.1897521764039993,0.1806219667196273,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7277793884277344,0.139749065041542,0.6339883208274841,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0350036621094,1.0,0.3337168991565704,1.0,1.0,0.0,1.0,-1.7451313734054563,1.745128870010376,2.466370006004581e-06,1.3424465656280518,0.967409610748291,0.967409610748291,0.0,53.102516174316406,70.0,47594.8515625,0.0,460.8973388671875,1.0,280.9417724609375,284.02618408203125,297.2972106933594,300.3666076660156,293.1499938964844,293.1499938964844,280.6499938964844,32437.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051034808158875,1.0,0.0,0.0,3.690983533859253,3.691007375717163,9.09028472051432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1396484375,0.0,1552.287353515625,1895.4371337890625,0.0,2518.17626953125,0.9118119478225708,1.0,0.0,3.0,1.0,0.0
17911260,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.932156264781952,0.3093708157539367,0.2782959043979645,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8161718845367432,0.207728624343872,0.1978044956922531,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8505182266235352,0.2371161431074142,0.1665718853473663,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7924412488937378,0.1900743842124939,0.1811764240264892,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7178642749786377,0.1394713968038559,0.6337233185768127,284.8681640625,284.95001220703125,297.3436889648437,294.3238525390625,297.341064453125,297.3436889648437,284.8601379394531,1.0,0.3373540043830871,1.0,1.0,0.0,1.0,-1.7494394779205322,1.7494369745254517,2.4781900265224976e-06,1.3458527326583862,0.8581669926643372,0.8581669926643372,0.0,56.158485412597656,70.0,48341.2890625,0.0,472.6403198242188,1.0,280.6807556152344,283.83599853515625,297.3682861328125,300.58551025390625,293.1499938964844,293.1499938964844,280.6499938964844,37612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140215873718262,1.0,0.0,0.0,3.664870500564575,3.664895057678223,8.962116453403723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.291015625,0.0,1561.891845703125,1895.4371337890625,0.0,2600.27587890625,0.907370626926422,1.0,0.0,3.0,1.0,0.0
17911320,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9239057302474976,0.3105219900608063,0.2793892025947571,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8094841837882996,0.207892507314682,0.198062926530838,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8435944318771362,0.2372912466526031,0.1667716056108474,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7855018973350525,0.1901771426200866,0.1813756823539734,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7113345861434937,0.1392106562852859,0.6330187916755676,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398742675781,284.89080810546875,1.0,0.3395013511180877,1.0,1.0,0.0,1.0,-1.7506966590881348,1.7506941556930542,2.481640649421024e-06,1.3468427658081057,0.8460289239883423,0.8460289239883423,0.0,58.14008331298828,58.0,48133.609375,0.0,479.3256530761719,1.0,280.6573181152344,283.8763427734375,297.3545227050781,300.5294494628906,293.1499938964844,293.1499938964844,280.95001220703125,40017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156547546386719,1.0,0.0,0.0,3.566242218017578,3.5662662982940674,8.486233582516434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.43310546875,0.0,1471.33544921875,1895.4371337890625,0.0,2615.361572265625,0.8896431922912598,1.0,0.0,3.0,1.0,0.0
17911380,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300075173377992,0.314734011888504,0.2828155755996704,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8117313981056213,0.2088653296232223,0.1988071799278259,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8459147214889526,0.2384624928236007,0.1674272418022155,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876139879226685,0.1909519284963607,0.1819444596767425,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7117893099784851,0.1389634013175964,0.6312403082847595,285.0511779785156,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468139648437,1.0,0.3393172025680542,1.0,1.0,0.0,1.0,-1.7550368309020996,1.755034327507019,2.4935027340688976e-06,1.350203037261963,0.994501769542694,0.994501769542694,0.0,57.88318634033203,46.0,47906.67578125,0.0,481.2723693847656,1.0,280.9427490234375,284.01531982421875,297.3016662597656,300.390869140625,293.1499938964844,293.1499938964844,280.6499938964844,31821.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068190813064575,1.0,0.0,0.0,3.731525897979736,3.7315499782562256,9.291080687034992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5087890625,0.0,1593.81201171875,1895.4371337890625,0.0,2533.931640625,0.9205734133720398,1.0,0.0,3.0,1.0,0.0
17911440,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300075173377992,0.314734011888504,0.2828155755996704,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8117313981056213,0.2088653296232223,0.1988071799278259,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8459147214889526,0.2384624928236007,0.1674272418022155,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876139879226685,0.1909519284963607,0.1819444596767425,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7117893099784851,0.1389634013175964,0.6312403082847595,285.0511779785156,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468139648437,1.0,0.3393172025680542,1.0,1.0,0.0,1.0,-1.7550368309020996,1.755034327507019,2.4935027340688976e-06,1.350203037261963,0.994501769542694,0.994501769542694,0.0,57.88318634033203,46.0,47906.67578125,0.0,481.2723693847656,1.0,280.9427490234375,284.01531982421875,297.3016662597656,300.390869140625,293.1499938964844,293.1499938964844,280.6499938964844,31821.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068190813064575,1.0,0.0,0.0,3.731525897979736,3.7315499782562256,9.291080687034992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5087890625,0.0,1593.81201171875,1895.4371337890625,0.0,2533.931640625,0.9205734133720398,1.0,0.0,3.0,1.0,0.0
17911500,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9410927891731262,0.316504418849945,0.2845774888992309,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8186109662055969,0.2092303484678268,0.1991956681013107,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8531631231307983,0.2388642132282257,0.1677701771259308,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7947021126747131,0.1912327855825424,0.1822429895401001,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7172375917434692,0.1387893110513687,0.6304634809494019,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8729248046875,1.0,0.3377671241760254,1.0,1.0,0.0,1.0,-1.7574586868286133,1.7574561834335327,2.500195023458218e-06,1.352123737335205,0.9002466797828674,0.9002466797828674,0.0,56.16266250610352,46.0,48754.91015625,0.0,477.6421813964844,1.0,280.69549560546875,283.82012939453125,297.3682556152344,300.618896484375,293.1499938964844,293.1499938964844,280.6499938964844,35170.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149291276931763,1.0,0.0,0.0,3.74742579460144,3.747450590133667,9.37042614168604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.57568359375,0.0,1637.9119873046875,1895.4371337890625,0.0,2608.657470703125,0.9244823455810548,1.0,0.0,3.0,1.0,0.0
17911560,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9534201622009276,0.3179516196250915,0.2858783006668091,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8265933990478516,0.2094003409147262,0.1993398666381836,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8618770241737366,0.2390242516994476,0.1678787320852279,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8031338453292847,0.1913338005542755,0.1823173463344574,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7235674858093262,0.1384700983762741,0.6288886070251465,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337097167969,284.856689453125,1.0,0.335340142250061,0.9592942595481871,0.9592942595481871,0.2000000029802322,1.0,-1.7575249671936035,1.5784173011779783,0.1791077703237533,1.1738624572753906,0.8494632244110107,0.8494632244110107,0.0,54.00587844848633,34.0,47353.5390625,0.0,470.8410034179688,1.0,280.65692138671875,283.79107666015625,297.3539733886719,300.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,39909.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817907989025116,1.0,0.0,0.0,3.626675367355346,3.626699924468994,8.776283380029781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.05419921875,0.0,1536.4373779296875,1895.4371337890625,0.0,2636.198974609375,0.9023247957229614,1.0,0.0,3.0,1.0,0.0
17911620,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.987046241760254,0.3213728070259094,0.2886324226856231,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8529568910598755,0.2099156528711319,0.1995627433061599,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8913785815238953,0.2395966649055481,0.1680742800235748,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8290464282035828,0.1916976571083068,0.1823987811803817,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7446690201759338,0.1379432678222656,0.6253119111061096,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.802978515625,1.0,0.328472375869751,0.877882719039917,0.877882719039917,0.6000000238418579,1.0,-1.757132649421692,0.9037075638771056,0.8534250259399414,0.5009364485740662,0.7622783184051514,0.7622783184051514,0.0,47.86381149291992,25.0,39239.765625,0.0,451.1697692871094,1.0,280.9416809082031,283.69952392578125,297.1934814453125,299.92437744140625,293.1499938964844,293.1499938964844,281.25,44212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909132838249207,1.0,0.0,0.0,3.398695945739746,3.398719072341919,7.707577651672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.29248046875,0.0,1328.3602294921875,1895.4371337890625,0.0,2388.655029296875,0.8531218767166138,1.0,0.0,3.0,1.0,0.0
17911680,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.987046241760254,0.3213728070259094,0.2886324226856231,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8529568910598755,0.2099156528711319,0.1995627433061599,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8913785815238953,0.2395966649055481,0.1680742800235748,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8290464282035828,0.1916976571083068,0.1823987811803817,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7446690201759338,0.1379432678222656,0.6253119111061096,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.802978515625,1.0,0.328472375869751,0.877882719039917,0.877882719039917,0.6000000238418579,1.0,-1.757132649421692,0.9037075638771056,0.8534250259399414,0.5009364485740662,0.7622783184051514,0.7622783184051514,0.0,47.86381149291992,25.0,39239.765625,0.0,451.1697692871094,1.0,280.9416809082031,283.69952392578125,297.1934814453125,299.92437744140625,293.1499938964844,293.1499938964844,281.25,44212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909132838249207,1.0,0.0,0.0,3.398695945739746,3.398719072341919,7.707577651672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.29248046875,0.0,1328.3602294921875,1895.4371337890625,0.0,2388.655029296875,0.8531218767166138,1.0,0.0,3.0,1.0,0.0
17911740,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287295401096344,0.2624040842056274,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8965572714805603,0.2106426209211349,0.1999111920595169,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9417365193367004,0.2404370456933975,0.1684024184942245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8693111538887024,0.1922557651996612,0.1825946271419525,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7801885008811951,0.1375927925109863,0.6221551299095154,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3419494628906,284.93927001953125,1.0,0.3203782737255096,0.7964711785316467,0.7964711785316467,1.0,1.0,-1.7548844814300537,0.765866219997406,0.9890182018280028,0.3690096437931061,0.8067507743835449,0.8067507743835449,0.0,40.99409866333008,28.0,36368.9921875,0.0,421.3415832519531,1.0,281.2382202148437,283.86004638671875,297.1043395996094,299.4985656738281,293.1499938964844,293.1499938964844,281.54998779296875,37978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425488829612732,1.0,0.0,0.0,3.295401334762573,3.295422315597534,7.246193831633718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.697265625,0.0,1186.6480712890625,1895.4371337890625,0.0,1961.343017578125,0.8269273638725281,1.0,0.0,3.0,1.0,0.0
17911800,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287295401096344,0.2624040842056274,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8965572714805603,0.2106426209211349,0.1999111920595169,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9417365193367004,0.2404370456933975,0.1684024184942245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8693111538887024,0.1922557651996612,0.1825946271419525,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7801885008811951,0.1375927925109863,0.6221551299095154,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3419494628906,284.93927001953125,1.0,0.3203782737255096,0.7964711785316467,0.7964711785316467,1.0,1.0,-1.7548844814300537,0.765866219997406,0.9890182018280028,0.3690096437931061,0.8067507743835449,0.8067507743835449,0.0,40.99409866333008,28.0,36368.9921875,0.0,421.3415832519531,1.0,281.2382202148437,283.86004638671875,297.1043395996094,299.4985656738281,293.1499938964844,293.1499938964844,281.54998779296875,37978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425488829612732,1.0,0.0,0.0,3.295401334762573,3.295422315597534,7.246193831633718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.697265625,0.0,1186.6480712890625,1895.4371337890625,0.0,1961.343017578125,0.8269273638725281,1.0,0.0,3.0,1.0,0.0
17911860,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.3344911634922027,0.2631321847438812,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8964917659759521,0.2112931460142135,0.2004152238368988,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.941676914691925,0.2412078380584716,0.1688349097967147,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8691545128822327,0.1927912682294845,0.1829955428838729,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7793100476264954,0.1376373171806335,0.6217967867851257,285.0669250488281,284.95001220703125,297.74609375,294.31158447265625,297.5283203125,297.3602905273437,285.07147216796875,1.0,0.3164059221744537,0.8093658685684204,0.8093658685684204,1.0,1.0,-1.7249436378479004,0.7536231279373169,0.9713205099105836,0.3578720092773437,0.9197591543197632,0.9197591543197632,0.0,40.312591552734375,28.0,35402.6640625,0.0,409.6282348632813,1.0,281.5077514648437,283.9950256347656,297.111328125,299.3783569335937,293.1499938964844,293.1499938964844,281.54998779296875,31516.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179513573646545,1.0,0.0,0.0,3.398632049560547,3.398653030395508,7.70728831867018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.5498046875,0.0,1239.8409423828125,1895.4371337890625,0.0,1755.1986083984375,0.8477041721343994,1.0,0.0,3.0,1.0,0.0
17911920,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.3387208878993988,0.2569702863693237,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9042981266975404,0.2117790579795837,0.2008361220359802,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9506258964538574,0.2417661696672439,0.1692024022340774,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8765078186988831,0.1932020336389541,0.1833444088697433,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7855945825576782,0.1377574354410171,0.6220641136169434,285.0547790527344,284.95001220703125,297.7767944335937,294.309326171875,297.5494689941406,297.3736572265625,285.04815673828125,1.0,0.3145833313465118,0.8176878690719604,0.8176878690719604,1.0,1.0,-1.7192416191101074,0.751966655254364,0.9672749638557434,0.3573672771453857,0.9417166113853456,0.9417166113853456,0.0,39.26371383666992,46.0,35428.96875,0.0,403.2824096679688,1.0,281.5396423339844,283.9638977050781,297.1685791015625,299.4705505371094,293.1499938964844,293.1499938964844,281.25,30479.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104334831237793,1.0,0.0,0.0,3.5010409355163574,3.501062631607056,8.178764119293191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.95751953125,0.0,1334.0526123046875,1895.4371337890625,0.0,1694.045166015625,0.8677078485488892,1.0,0.0,3.0,1.0,0.0
17911980,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.346910685300827,0.2622764110565185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8993686437606812,0.2124074697494506,0.2016440033912658,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.944915533065796,0.2423754781484604,0.1698268055915832,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8717048764228821,0.1936924457550048,0.184006929397583,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804719805717468,0.1376995593309402,0.6225193738937378,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59527587890625,297.3936462402344,284.88739013671875,1.0,0.3175698518753052,0.8389045596122742,0.8389045596122742,1.0,1.0,-1.7286540269851685,0.7587723135948181,0.9698817729949952,0.3619236648082733,0.8095990419387817,0.8095990419387817,0.0,40.2529182434082,64.0,35939.16015625,0.0,411.5884094238281,1.0,281.2585144042969,283.8010559082031,297.31561279296875,299.7287902832031,293.1499938964844,293.1499938964844,281.54998779296875,40341.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189459204673767,1.0,0.0,0.0,3.368368148803711,3.3683903217315674,7.570637308162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0068359375,0.0,1271.81103515625,1895.4371337890625,0.0,1763.357421875,0.8462085723876953,1.0,0.0,3.0,1.0,0.0
17912040,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.346910685300827,0.2622764110565185,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8993686437606812,0.2124074697494506,0.2016440033912658,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.944915533065796,0.2423754781484604,0.1698268055915832,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8717048764228821,0.1936924457550048,0.184006929397583,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804719805717468,0.1376995593309402,0.6225193738937378,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59527587890625,297.3936462402344,284.88739013671875,1.0,0.3175698518753052,0.8389045596122742,0.8389045596122742,1.0,1.0,-1.7286540269851685,0.7587723135948181,0.9698817729949952,0.3619236648082733,0.8095990419387817,0.8095990419387817,0.0,40.2529182434082,64.0,35939.16015625,0.0,411.5884094238281,1.0,281.2585144042969,283.8010559082031,297.31561279296875,299.7287902832031,293.1499938964844,293.1499938964844,281.54998779296875,40341.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189459204673767,1.0,0.0,0.0,3.368368148803711,3.3683903217315674,7.570637308162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0068359375,0.0,1271.81103515625,1895.4371337890625,0.0,1763.357421875,0.8462085723876953,1.0,0.0,3.0,1.0,0.0
17912100,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492615222930908,0.272557646036148,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.888153612613678,0.2128335982561111,0.2019950598478317,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9316809773445128,0.2428449839353561,0.1700867861509323,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8610877990722656,0.1940373927354812,0.1842918843030929,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7704121470451355,0.1376905888319015,0.6225209832191467,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6127014160156,297.3938293457031,285.05047607421875,1.0,0.3215830624103546,0.8495128750801086,0.8495128750801086,1.0,1.0,-1.7420693635940552,0.766150712966919,0.9759186506271362,0.3663871586322784,0.9128594994544984,0.9128594994544984,0.0,42.16277694702149,64.0,35634.7421875,0.0,425.0538024902344,1.0,281.49517822265625,283.9635009765625,297.2555847167969,299.5520935058594,293.1499938964844,293.1499938964844,281.54998779296875,33542.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116219997406006,1.0,0.0,0.0,3.433416843414306,3.433438539505005,7.865863267397799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.18798828125,0.0,1288.0010986328125,1895.4371337890625,0.0,1703.6510009765625,0.8580354452133179,1.0,0.0,3.0,1.0,0.0
17912160,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3504886031150818,0.2861568629741668,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8744112849235535,0.2134143561124801,0.2025816589593887,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.915266215801239,0.2435014396905899,0.1705673187971115,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8482981324195862,0.1945255100727081,0.1847946047782898,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.758293867111206,0.1377439200878143,0.6231161952018738,285.0636901855469,284.95001220703125,297.9310607910156,294.2958068847656,297.6265563964844,297.38818359375,285.0617370605469,1.0,0.3270579874515533,0.8498319387435913,0.8498319387435913,1.0,1.0,-1.7609919309616089,0.775219738483429,0.98577219247818,0.3713881075382232,0.9687614440917968,0.9687614440917968,0.0,44.82476806640625,67.0,36089.265625,0.0,444.283447265625,1.0,281.5411071777344,283.95465087890625,297.27056884765625,299.6283264160156,293.1499938964844,293.1499938964844,281.25,30598.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096636891365051,1.0,0.0,0.0,3.5772383213043213,3.577260732650757,8.53864662531123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.123046875,0.0,1414.1031494140625,1895.4371337890625,0.0,1687.8355712890625,0.8851203322410583,1.0,0.0,3.0,1.0,0.0
17912220,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3494477868080139,0.3082575500011444,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8542585372924805,0.2139406204223632,0.2034282386302948,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8925822377204895,0.243972823023796,0.1711992025375366,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8296632766723633,0.1949236840009689,0.1855046153068542,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7403116226196289,0.1372822672128677,0.6226861476898193,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6411437988281,297.3564453125,284.8890991210937,1.0,0.3352377712726593,0.8504445552825928,0.8504445552825928,1.0,1.0,-1.7896491289138794,0.7888465523719788,1.000802516937256,0.3790590763092041,0.8492258787155151,0.8492258787155151,0.0,49.355464935302734,67.0,37116.765625,0.0,475.660400390625,1.0,281.2587585449219,283.7635498046875,297.35400390625,299.85260009765625,293.1499938964844,293.1499938964844,281.25,38296.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272478938102722,1.0,0.0,0.0,3.535194396972656,3.535217761993408,8.339114287991833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.78564453125,0.0,1425.794921875,1895.4371337890625,0.0,1832.06201171875,0.8807570338249207,1.0,0.0,3.0,1.0,0.0
17912280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493626713752746,0.3091619610786438,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8534725308418274,0.213954895734787,0.2034480273723602,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8917058706283569,0.2439834773540496,0.1712108105421066,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8289298415184021,0.1949331015348434,0.1855199337005615,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7396015524864197,0.137252390384674,0.622594952583313,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6416015625,297.3549194335937,284.8920288085937,1.0,0.3355623185634613,0.8504701256752014,0.8504701256752014,1.0,1.0,-1.7906814813613892,0.7893389463424683,1.001342535018921,0.3793334066867828,0.8491922616958618,0.8491922616958618,0.0,49.54404830932617,70.0,37122.296875,0.0,476.8857727050781,1.0,281.25750732421875,283.7663879394531,297.35174560546875,299.84893798828125,293.1499938964844,293.1499938964844,281.54998779296875,38374.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275676727294922,1.0,0.0,0.0,3.5299205780029297,3.5299439430236816,8.314251545016305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4873046875,0.0,1420.813232421875,1895.4371337890625,0.0,1834.7293701171875,0.8798280954360962,1.0,0.0,3.0,1.0,0.0
17912340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.979232132434845,0.3496795892715454,0.3145169615745544,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8289980292320251,0.2147320210933685,0.204280599951744,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8641958236694336,0.2448054552078247,0.171825110912323,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8047891855239868,0.1955500692129135,0.1862140744924545,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172809839248657,0.1367291808128357,0.6210468411445618,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0494689941406,1.0,0.3425721228122711,0.8511082530021667,0.8511082530021667,1.0,1.0,-1.7977465391159058,0.792729914188385,1.005016565322876,0.3813330233097076,0.9959111213684082,0.9959111213684082,0.0,55.704856872558594,73.0,36718.1484375,0.0,500.2343444824219,1.0,281.54248046875,283.91583251953125,297.26617431640625,299.683837890625,293.1499938964844,293.1499938964844,281.25,31313.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204223871231079,1.0,0.0,0.0,3.703104972839356,3.7031288146972656,9.150089681497776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.18310546875,0.0,1557.4849853515625,1895.4371337890625,0.0,1775.498046875,0.913840115070343,1.0,0.0,3.0,1.0,0.0
17912400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.979232132434845,0.3496795892715454,0.3145169615745544,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8289980292320251,0.2147320210933685,0.204280599951744,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8641958236694336,0.2448054552078247,0.171825110912323,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8047891855239868,0.1955500692129135,0.1862140744924545,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172809839248657,0.1367291808128357,0.6210468411445618,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0494689941406,1.0,0.3425721228122711,0.8511082530021667,0.8511082530021667,1.0,1.0,-1.7977465391159058,0.792729914188385,1.005016565322876,0.3813330233097076,0.9959111213684082,0.9959111213684082,0.0,55.704856872558594,73.0,36718.1484375,0.0,500.2343444824219,1.0,281.54248046875,283.91583251953125,297.26617431640625,299.683837890625,293.1499938964844,293.1499938964844,281.25,31313.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204223871231079,1.0,0.0,0.0,3.703104972839356,3.7031288146972656,9.150089681497776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.18310546875,0.0,1557.4849853515625,1895.4371337890625,0.0,1775.498046875,0.913840115070343,1.0,0.0,3.0,1.0,0.0
17912460,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.957672655582428,0.3517427444458008,0.3165275156497955,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8106632232666016,0.2150358110666275,0.2049748301506042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8443120718002319,0.2449798732995987,0.1722902208566665,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7853648662567139,0.1957360059022903,0.1867814809083938,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984461545944214,0.135942205786705,0.6190976500511169,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187561035156,284.86090087890625,1.0,0.3482910096645355,0.850942850112915,0.850942850112915,1.0,1.0,-1.7999870777130127,0.7937734127044678,1.006213665008545,0.3819385170936584,0.8469115495681763,0.8469115495681763,0.0,61.25417709350586,61.0,37240.84375,0.0,518.6619873046875,1.0,281.2569580078125,283.72039794921875,297.3182678222656,299.8365173339844,293.1499938964844,293.1499938964844,281.54998779296875,39901.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346850633621216,1.0,0.0,0.0,3.6056416034698486,3.605665922164917,8.674779223838414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.29736328125,0.0,1513.209228515625,1895.4371337890625,0.0,1894.487060546875,0.8975156545639038,1.0,0.0,3.0,1.0,0.0
17912520,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.957672655582428,0.3517427444458008,0.3165275156497955,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8106632232666016,0.2150358110666275,0.2049748301506042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8443120718002319,0.2449798732995987,0.1722902208566665,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7853648662567139,0.1957360059022903,0.1867814809083938,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984461545944214,0.135942205786705,0.6190976500511169,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187561035156,284.86090087890625,1.0,0.3482910096645355,0.850942850112915,0.850942850112915,1.0,1.0,-1.7999870777130127,0.7937734127044678,1.006213665008545,0.3819385170936584,0.8469115495681763,0.8469115495681763,0.0,61.25417709350586,61.0,37240.84375,0.0,518.6619873046875,1.0,281.2569580078125,283.72039794921875,297.3182678222656,299.8365173339844,293.1499938964844,293.1499938964844,281.54998779296875,39901.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346850633621216,1.0,0.0,0.0,3.6056416034698486,3.605665922164917,8.674779223838414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.29736328125,0.0,1513.209228515625,1895.4371337890625,0.0,1894.487060546875,0.8975156545639038,1.0,0.0,3.0,1.0,0.0
17912580,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610710740089417,0.3555077910423279,0.3194205462932586,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115366101264954,0.2157368808984756,0.2054441720247268,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8450756669044495,0.2456937879323959,0.1726060509681701,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861241102218628,0.1962823420763015,0.1871203035116195,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.697540283203125,0.1354560256004333,0.616216242313385,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182678222656,285.0346374511719,1.0,0.3479371964931488,0.8507774472236633,0.8507774472236633,1.0,1.0,-1.801347732543945,0.7944181561470032,1.0069295167922974,0.3822320699691772,0.9867944717407228,0.9867944717407228,0.0,61.20275115966797,49.0,36656.203125,0.0,519.3987426757812,1.0,281.5428161621094,283.8915710449219,297.22760009765625,299.6407165527344,293.1499938964844,293.1499938964844,281.25,32255.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228280305862427,1.0,0.0,0.0,3.7341232299804688,3.734147548675537,9.3040188176019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.64208984375,0.0,1600.122802734375,1895.4371337890625,0.0,1795.3525390625,0.9215515851974488,1.0,0.0,3.0,1.0,0.0
