time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610710740089417,0.3555077910423279,0.3194205462932586,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115366101264954,0.2157368808984756,0.2054441720247268,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8450756669044495,0.2456937879323959,0.1726060509681701,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7861241102218628,0.1962823420763015,0.1871203035116195,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.697540283203125,0.1354560256004333,0.616216242313385,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182678222656,285.0346374511719,1.0,0.3479371964931488,0.8507774472236633,0.8507774472236633,1.0,1.0,-1.801347732543945,0.7944181561470032,1.0069295167922974,0.3822320699691772,0.9867944717407228,0.9867944717407228,0.0,61.20275115966797,49.0,36656.203125,0.0,519.3987426757812,1.0,281.5428161621094,283.8915710449219,297.22760009765625,299.6407165527344,293.1499938964844,293.1499938964844,281.25,32255.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228280305862427,1.0,0.0,0.0,3.7341232299804688,3.734147548675537,9.3040188176019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.64208984375,0.0,1600.122802734375,1895.4371337890625,0.0,1795.3525390625,0.9215515851974488,1.0,0.0,3.0,1.0,0.0
17912700,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970069169998169,0.3571355938911438,0.3210615813732147,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178117871284485,0.2160181254148483,0.2057435512542724,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8515764474868774,0.2459319978952407,0.172826737165451,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7925706505775452,0.19649638235569,0.1873462945222854,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026808857917786,0.1352118551731109,0.6150580644607544,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337646484375,297.3171691894531,284.8652648925781,1.0,0.3463087677955627,0.8506947755813599,0.8506947755813599,1.0,1.0,-1.8028255701065063,0.7951099276542664,1.0077155828475952,0.3826229274272918,0.8928911089897156,0.8928911089897156,0.0,59.479923248291016,49.0,37454.2734375,0.0,515.0819702148438,1.0,281.2952575683594,283.7023620605469,297.3007507324219,299.8584289550781,293.1499938964844,293.1499938964844,281.25,35587.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311171293258667,1.0,0.0,0.0,3.743373394012451,3.743398427963257,9.350172263111743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.97900390625,0.0,1636.39111328125,1895.4371337890625,0.0,1864.4388427734373,0.9238271713256836,1.0,0.0,3.0,1.0,0.0
17912760,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804598689079284,0.3584122359752655,0.3222073018550873,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8257802128791809,0.2161131352186203,0.2058043330907821,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.860144317150116,0.2459317147731781,0.1728162616491317,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8009814620018005,0.196539506316185,0.1873534470796585,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7095425128936768,0.1348417252302169,0.6131773591041565,284.8541259765625,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.31317138671875,284.8600158691406,1.0,0.3438413143157959,0.85086590051651,0.85086590051651,1.0,1.0,-1.802014231681824,0.7947359681129456,1.0072782039642334,0.3824339509010315,0.8409380316734314,0.8409380316734314,0.0,57.19824981689453,37.0,37107.6484375,0.0,507.550048828125,1.0,281.2569274902344,283.7120666503906,297.28912353515625,299.7965087890625,293.1499938964844,293.1499938964844,281.54998779296875,40737.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347531318664551,1.0,0.0,0.0,3.603747844696045,3.603772401809693,8.665668929097592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.4658203125,0.0,1517.3160400390625,1895.4371337890625,0.0,1895.0621337890625,0.8978315591812134,1.0,0.0,3.0,1.0,0.0
17912820,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3628042638301849,0.3174665570259094,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.849818229675293,0.2169306874275207,0.2061589509248733,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8868639469146729,0.246746689081192,0.1730392724275589,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8249501585960388,0.1971992999315261,0.1875747591257095,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289584875106812,0.1345279663801193,0.6100401282310486,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.03076171875,1.0,0.336895614862442,0.8512081503868103,0.8512081503868103,1.0,1.0,-1.796201467514038,0.7920125126838684,1.0041890144348145,0.3809137344360351,0.9806419014930724,0.9806419014930724,0.0,51.212013244628906,25.0,36436.9453125,0.0,484.7462158203125,1.0,281.5428161621094,283.88104248046875,297.2057189941406,299.6073608398437,293.1499938964844,293.1499938964844,281.25,32415.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219898104667664,1.0,0.0,0.0,3.7299070358276367,3.729931116104126,9.283020290240528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.59130859375,0.0,1596.494140625,1895.4371337890625,0.0,1788.4244384765625,0.9206954836845398,1.0,0.0,3.0,1.0,0.0
17912880,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3628042638301849,0.3174665570259094,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.849818229675293,0.2169306874275207,0.2061589509248733,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8868639469146729,0.246746689081192,0.1730392724275589,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8249501585960388,0.1971992999315261,0.1875747591257095,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7289584875106812,0.1345279663801193,0.6100401282310486,285.03521728515625,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.03076171875,1.0,0.336895614862442,0.8512081503868103,0.8512081503868103,1.0,1.0,-1.796201467514038,0.7920125126838684,1.0041890144348145,0.3809137344360351,0.9806419014930724,0.9806419014930724,0.0,51.212013244628906,25.0,36436.9453125,0.0,484.7462158203125,1.0,281.5428161621094,283.88104248046875,297.2057189941406,299.6073608398437,293.1499938964844,293.1499938964844,281.25,32415.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219898104667664,1.0,0.0,0.0,3.7299070358276367,3.729931116104126,9.283020290240528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.59130859375,0.0,1596.494140625,1895.4371337890625,0.0,1788.4244384765625,0.9206954836845398,1.0,0.0,3.0,1.0,0.0
17912940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712505102157593,0.2921702563762665,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739544153213501,0.2173002362251281,0.2065190076828003,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134151339530944,0.2469361871480941,0.1732242703437805,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8470434546470642,0.1974512636661529,0.1878081411123275,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7470719218254089,0.1340523064136505,0.6074778437614441,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392944335937,284.8384704589844,1.0,0.3266326487064361,0.8515504598617554,0.8515504598617554,1.0,1.0,-1.7610260248184204,0.7753040790557861,0.9857219457626344,0.3718709647655487,0.8115891218185425,0.8115891218185425,0.0,45.86730194091797,28.0,36199.75390625,0.0,447.415771484375,1.0,281.2573547363281,283.6996459960937,297.2611083984375,299.72711181640625,293.1499938964844,293.1499938964844,281.54998779296875,42839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319170832633972,1.0,0.0,0.0,3.531697988510132,3.531722068786621,8.322626285917067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.54638671875,0.0,1455.00830078125,1895.4371337890625,0.0,1871.15966796875,0.8833151459693909,1.0,0.0,3.0,1.0,0.0
17913000,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712505102157593,0.2921702563762665,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739544153213501,0.2173002362251281,0.2065190076828003,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134151339530944,0.2469361871480941,0.1732242703437805,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8470434546470642,0.1974512636661529,0.1878081411123275,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7470719218254089,0.1340523064136505,0.6074778437614441,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392944335937,284.8384704589844,1.0,0.3266326487064361,0.8515504598617554,0.8515504598617554,1.0,1.0,-1.7610260248184204,0.7753040790557861,0.9857219457626344,0.3718709647655487,0.8115891218185425,0.8115891218185425,0.0,45.86730194091797,28.0,36199.75390625,0.0,447.415771484375,1.0,281.2573547363281,283.6996459960937,297.2611083984375,299.72711181640625,293.1499938964844,293.1499938964844,281.54998779296875,42839.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319170832633972,1.0,0.0,0.0,3.531697988510132,3.531722068786621,8.322626285917067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.54638671875,0.0,1455.00830078125,1895.4371337890625,0.0,1871.15966796875,0.8833151459693909,1.0,0.0,3.0,1.0,0.0
17913060,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838885426521301,0.2725371420383453,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956349492073059,0.2181303352117538,0.2069777846336364,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9388865232467652,0.2477261871099472,0.1734969764947891,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670281767845154,0.1981206685304641,0.1881321519613266,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635754942893982,0.1340733915567398,0.6060857772827148,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863830566406,285.0028076171875,1.0,0.3198489248752594,0.8524172902107239,0.8524172902107239,1.0,1.0,-1.7370288372039795,0.7640596628189087,0.9729691743850708,0.3654785454273224,0.9307608604431152,0.9307608604431152,0.0,42.05375289916992,31.0,35253.91796875,0.0,421.76373291015625,1.0,281.5419921875,283.8686828613281,297.1697692871094,299.5028686523437,293.1499938964844,293.1499938964844,281.25,33275.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148032188415527,1.0,0.0,0.0,3.6256070137023926,3.625630378723145,8.771114039518579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.68896484375,0.0,1485.95361328125,1895.4371337890625,0.0,1729.47802734375,0.8977347612380981,1.0,0.0,3.0,1.0,0.0
17913120,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838885426521301,0.2725371420383453,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956349492073059,0.2181303352117538,0.2069777846336364,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9388865232467652,0.2477261871099472,0.1734969764947891,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670281767845154,0.1981206685304641,0.1881321519613266,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635754942893982,0.1340733915567398,0.6060857772827148,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863830566406,285.0028076171875,1.0,0.3198489248752594,0.8524172902107239,0.8524172902107239,1.0,1.0,-1.7370288372039795,0.7640596628189087,0.9729691743850708,0.3654785454273224,0.9307608604431152,0.9307608604431152,0.0,42.05375289916992,31.0,35253.91796875,0.0,421.76373291015625,1.0,281.5419921875,283.8686828613281,297.1697692871094,299.5028686523437,293.1499938964844,293.1499938964844,281.25,33275.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148032188415527,1.0,0.0,0.0,3.6256070137023926,3.625630378723145,8.771114039518579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.68896484375,0.0,1485.95361328125,1895.4371337890625,0.0,1729.47802734375,0.8977347612380981,1.0,0.0,3.0,1.0,0.0
17913180,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956662714481354,0.2596438229084015,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9118131995201112,0.2186408936977386,0.2075292915105819,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.956447422504425,0.2480455785989761,0.1738086342811584,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818822503089905,0.1984995901584625,0.1885476112365722,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7759675979614258,0.1340618133544922,0.60600346326828,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.92828369140625,297.42755126953125,284.86676025390625,1.0,0.3156512975692749,0.8532840609550476,0.8532840609550476,1.0,1.0,-1.7229821681976318,0.7575077414512634,0.9654744267463684,0.361805260181427,0.7923306822776794,0.7923306822776794,0.0,39.73172378540039,49.0,35231.71875,0.0,406.7861633300781,1.0,281.25799560546875,283.7432861328125,297.2352600097656,299.6289367675781,293.1499938964844,293.1499938964844,281.54998779296875,43330.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221195697784424,1.0,0.0,0.0,3.3758294582366943,3.375852346420288,7.604213578815688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.52587890625,0.0,1299.724365234375,1895.4371337890625,0.0,1789.49609375,0.8506771326065063,1.0,0.0,3.0,1.0,0.0
17913240,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.3956662714481354,0.2596438229084015,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9118131995201112,0.2186408936977386,0.2075292915105819,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.956447422504425,0.2480455785989761,0.1738086342811584,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8818822503089905,0.1984995901584625,0.1885476112365722,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7759675979614258,0.1340618133544922,0.60600346326828,284.8563232421875,284.95001220703125,298.5654602050781,294.2235717773437,297.92828369140625,297.42755126953125,284.86676025390625,1.0,0.3156512975692749,0.8532840609550476,0.8532840609550476,1.0,1.0,-1.7229821681976318,0.7575077414512634,0.9654744267463684,0.361805260181427,0.7923306822776794,0.7923306822776794,0.0,39.73172378540039,49.0,35231.71875,0.0,406.7861633300781,1.0,281.25799560546875,283.7432861328125,297.2352600097656,299.6289367675781,293.1499938964844,293.1499938964844,281.54998779296875,43330.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221195697784424,1.0,0.0,0.0,3.3758294582366943,3.375852346420288,7.604213578815688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.52587890625,0.0,1299.724365234375,1895.4371337890625,0.0,1789.49609375,0.8506771326065063,1.0,0.0,3.0,1.0,0.0
17913300,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4010952413082123,0.261145532131195,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9103583097457886,0.2190689146518707,0.2078078836202621,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9548109769821168,0.2484321743249893,0.1739563196897506,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8805290460586548,0.1988434642553329,0.1887593865394592,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.774535059928894,0.1341663897037506,0.6061107516288757,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9522399902344,297.4451904296875,285.0298156738281,1.0,0.316750168800354,0.8537175059318542,0.8537175059318542,1.0,1.0,-1.725664496421814,0.7588562965393066,0.966808259487152,0.3624006807804107,0.8906571865081787,0.8906571865081787,0.0,40.0103759765625,49.0,34749.19140625,0.0,409.1483154296875,1.0,281.4937744140625,283.9093322753906,297.158447265625,299.4159851074219,293.1499938964844,293.1499938964844,281.54998779296875,35181.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119267582893372,1.0,0.0,0.0,3.420814514160156,3.4208362102508545,7.808225177541317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.955078125,0.0,1287.08447265625,1895.4371337890625,0.0,1706.1177978515625,0.8567600846290588,1.0,0.0,3.0,1.0,0.0
17913360,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4054752886295318,0.267451137304306,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9035040140151978,0.2196603715419769,0.2083512395620346,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.947352170944214,0.249011293053627,0.1743446588516235,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742154836654663,0.199336975812912,0.1892148703336715,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687989473342896,0.1343690305948257,0.6070603132247925,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.972412109375,297.4561767578125,285.0394287109375,1.0,0.319631427526474,0.8542025685310364,0.8542025685310364,1.0,1.0,-1.7360341548919678,0.763826310634613,0.97220778465271,0.3650918900966644,0.9377691149711608,0.9377691149711608,0.0,41.20888519287109,67.0,35048.296875,0.0,418.6902465820313,1.0,281.5406494140625,283.9029846191406,297.16754150390625,299.4690856933594,293.1499938964844,293.1499938964844,281.25,31764.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070348858833313,1.0,0.0,0.0,3.548750162124634,3.5487725734710693,8.403189326600113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.9365234375,0.0,1392.6007080078125,1895.4371337890625,0.0,1666.7071533203125,0.8796200752258301,1.0,0.0,3.0,1.0,0.0
17913420,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090377390384674,0.2932356894016266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768132925033569,0.2202906161546707,0.2092823237180709,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9155208468437196,0.24941186606884,0.1749144196510315,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8491968512535095,0.1998165100812912,0.1899913549423217,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464863657951355,0.1342606395483017,0.6081892848014832,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.993896484375,297.4447631835937,284.9034423828125,1.0,0.3299082517623901,0.8551727533340454,0.8551727533340454,1.0,1.0,-1.771072506904602,0.7805408239364624,0.9905316233634948,0.3742960393428802,0.8310347199440002,0.8310347199440002,0.0,46.254207611083984,85.0,36071.17578125,0.0,454.7184143066406,1.0,281.2583312988281,283.7518615722656,297.2567443847656,299.68096923828125,293.1499938964844,293.1499938964844,281.54998779296875,39356.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205644845962524,1.0,0.0,0.0,3.44893479347229,3.4489574432373047,7.93712558788684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.53466796875,0.0,1344.49658203125,1895.4371337890625,0.0,1776.6683349609375,0.8632200956344604,1.0,0.0,3.0,1.0,0.0
17913480,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090377390384674,0.2932356894016266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768132925033569,0.2202906161546707,0.2092823237180709,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9155208468437196,0.24941186606884,0.1749144196510315,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8491968512535095,0.1998165100812912,0.1899913549423217,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464863657951355,0.1342606395483017,0.6081892848014832,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.993896484375,297.4447631835937,284.9034423828125,1.0,0.3299082517623901,0.8551727533340454,0.8551727533340454,1.0,1.0,-1.771072506904602,0.7805408239364624,0.9905316233634948,0.3742960393428802,0.8310347199440002,0.8310347199440002,0.0,46.254207611083984,85.0,36071.17578125,0.0,454.7184143066406,1.0,281.2583312988281,283.7518615722656,297.2567443847656,299.68096923828125,293.1499938964844,293.1499938964844,281.54998779296875,39356.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205644845962524,1.0,0.0,0.0,3.44893479347229,3.4489574432373047,7.93712558788684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.53466796875,0.0,1344.49658203125,1895.4371337890625,0.0,1776.6683349609375,0.8632200956344604,1.0,0.0,3.0,1.0,0.0
17913540,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4078977108001709,0.331529438495636,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435285687446594,0.2212947756052017,0.2103452980518341,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8782137632369995,0.2502979040145874,0.1755851805210113,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183122873306274,0.2006240487098693,0.1908858269453048,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.718586266040802,0.1340486407279968,0.6084300875663757,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9981384277344,297.40283203125,285.0905456542969,1.0,0.3449214398860931,0.8561429381370544,0.8561429381370544,1.0,1.0,-1.820488452911377,0.8041282296180725,1.0163601636886597,0.3872974514961242,1.0,1.0,0.0,54.44993591308594,88.0,36423.19140625,0.0,511.1672973632813,1.0,281.5412902832031,283.91705322265625,297.1985168457031,299.5741577148437,293.1499938964844,293.1499938964844,281.25,30463.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134596705436707,1.0,0.0,0.0,3.665086030960083,3.665109157562256,8.963169761955214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.51953125,0.0,1508.419189453125,1895.4371337890625,0.0,1718.5499267578125,0.9047682881355286,1.0,0.0,3.0,1.0,0.0
17913600,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4078977108001709,0.331529438495636,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435285687446594,0.2212947756052017,0.2103452980518341,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8782137632369995,0.2502979040145874,0.1755851805210113,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183122873306274,0.2006240487098693,0.1908858269453048,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.718586266040802,0.1340486407279968,0.6084300875663757,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9981384277344,297.40283203125,285.0905456542969,1.0,0.3449214398860931,0.8561429381370544,0.8561429381370544,1.0,1.0,-1.820488452911377,0.8041282296180725,1.0163601636886597,0.3872974514961242,1.0,1.0,0.0,54.44993591308594,88.0,36423.19140625,0.0,511.1672973632813,1.0,281.5412902832031,283.91705322265625,297.1985168457031,299.5741577148437,293.1499938964844,293.1499938964844,281.25,30463.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134596705436707,1.0,0.0,0.0,3.665086030960083,3.665109157562256,8.963169761955214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.51953125,0.0,1508.419189453125,1895.4371337890625,0.0,1718.5499267578125,0.9047682881355286,1.0,0.0,3.0,1.0,0.0
17913660,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4028709232807159,0.3634789288043976,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8203207850456238,0.2221332937479019,0.2114882618188858,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8520963788032532,0.2508252561092376,0.1762620359659195,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942116856575012,0.2013027966022491,0.1918626129627227,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6954047679901123,0.1335929781198501,0.6079909801483154,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.990966796875,297.342529296875,284.9096069335937,1.0,0.3574715256690979,0.855603039264679,0.855603039264679,1.0,1.0,-1.861936330795288,0.8237855434417725,1.038150668144226,0.3983136713504791,0.9026480913162231,0.9026480913162231,0.0,62.204891204833984,91.0,37842.66015625,0.0,563.4625244140625,1.0,281.2574462890625,283.7080993652344,297.2803039550781,299.815185546875,293.1499938964844,293.1499938964844,280.95001220703125,36207.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331698536872864,1.0,0.0,0.0,3.689192533493042,3.6892170906066895,9.081466032512252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.072265625,0.0,1578.7811279296875,1895.4371337890625,0.0,1881.703857421875,0.9137348532676696,1.0,0.0,3.0,1.0,0.0
17913720,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4028709232807159,0.3634789288043976,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8203207850456238,0.2221332937479019,0.2114882618188858,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8520963788032532,0.2508252561092376,0.1762620359659195,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942116856575012,0.2013027966022491,0.1918626129627227,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6954047679901123,0.1335929781198501,0.6079909801483154,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.990966796875,297.342529296875,284.9096069335937,1.0,0.3574715256690979,0.855603039264679,0.855603039264679,1.0,1.0,-1.861936330795288,0.8237855434417725,1.038150668144226,0.3983136713504791,0.9026480913162231,0.9026480913162231,0.0,62.204891204833984,91.0,37842.66015625,0.0,563.4625244140625,1.0,281.2574462890625,283.7080993652344,297.2803039550781,299.815185546875,293.1499938964844,293.1499938964844,280.95001220703125,36207.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331698536872864,1.0,0.0,0.0,3.689192533493042,3.6892170906066895,9.081466032512252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.072265625,0.0,1578.7811279296875,1895.4371337890625,0.0,1881.703857421875,0.9137348532676696,1.0,0.0,3.0,1.0,0.0
17913780,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9668766260147096,0.4014722108840942,0.3615915179252624,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.791903018951416,0.2229499816894531,0.2125979512929916,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.823577344417572,0.251216173171997,0.1767895072698593,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7660975456237793,0.2019821554422378,0.1928439140319824,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6683852672576904,0.1331540793180465,0.6075981259346008,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.8593139648437,1.0,0.3665966689586639,0.8550631999969482,0.8550631999969482,1.0,1.0,-1.862122654914856,0.8237807750701904,1.0383418798446655,0.3984763920307159,0.7833136320114136,0.7833136320114136,0.0,72.0087661743164,79.0,37799.2421875,0.0,594.7422485351562,1.0,280.9593811035156,283.66607666015625,297.247802734375,299.8133850097656,293.1499938964844,293.1499938964844,281.25,44827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469496130943298,1.0,0.0,0.0,3.3270456790924072,3.327068328857422,7.386025799860363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.55908203125,0.0,1262.8763427734375,1895.4371337890625,0.0,1999.1199951171875,0.8427282571792603,1.0,0.0,3.0,1.0,0.0
17913840,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9668766260147096,0.4014722108840942,0.3615915179252624,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.791903018951416,0.2229499816894531,0.2125979512929916,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.823577344417572,0.251216173171997,0.1767895072698593,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7660975456237793,0.2019821554422378,0.1928439140319824,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6683852672576904,0.1331540793180465,0.6075981259346008,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.30908203125,284.8593139648437,1.0,0.3665966689586639,0.8550631999969482,0.8550631999969482,1.0,1.0,-1.862122654914856,0.8237807750701904,1.0383418798446655,0.3984763920307159,0.7833136320114136,0.7833136320114136,0.0,72.0087661743164,79.0,37799.2421875,0.0,594.7422485351562,1.0,280.9593811035156,283.66607666015625,297.247802734375,299.8133850097656,293.1499938964844,293.1499938964844,281.25,44827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469496130943298,1.0,0.0,0.0,3.3270456790924072,3.327068328857422,7.386025799860363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.55908203125,0.0,1262.8763427734375,1895.4371337890625,0.0,1999.1199951171875,0.8427282571792603,1.0,0.0,3.0,1.0,0.0
17913900,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9620851278305054,0.4031603634357452,0.3625031411647796,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7880863547325134,0.223774254322052,0.2132573723793029,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.819698691368103,0.2519087195396423,0.1771559119224548,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7624979615211487,0.2027073949575424,0.1934242099523544,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644795536994934,0.1332932710647583,0.6078075766563416,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096923828125,285.0124816894531,1.0,0.3683206140995025,0.8547932505607605,0.8547932505607605,1.0,1.0,-1.8653934001922607,0.8253251314163208,1.04006826877594,0.3992787301540375,0.8749315142631531,0.8749315142631531,0.0,73.80241394042969,79.0,37321.78515625,0.0,602.777587890625,1.0,281.1941223144531,283.82080078125,297.1531066894531,299.5762023925781,293.1499938964844,293.1499938964844,281.25,35720.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376938462257385,1.0,0.0,0.0,3.381313800811768,3.3813352584838867,7.628941034454328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.97216796875,0.0,1252.3453369140625,1895.4371337890625,0.0,1919.96630859375,0.8485064506530762,1.0,0.0,3.0,1.0,0.0
17913960,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645240306854248,0.4054000079631805,0.3643120229244232,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7898778915405273,0.2248197495937347,0.2141523957252502,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8211635947227478,0.2528376877307892,0.1777357757091522,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7641506195068359,0.203641876578331,0.1942183971405029,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654832363128662,0.1336662620306015,0.6089736223220825,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3150634765625,285.01336669921875,1.0,0.3688617646694183,0.8546651005744934,0.8546651005744934,1.0,1.0,-1.8716880083084104,0.8283199667930603,1.0433679819107056,0.400905042886734,0.9078212976455688,0.9078212976455688,0.0,73.70307922363281,67.0,37535.09765625,0.0,606.9983520507812,1.0,281.2405090332031,283.8101806640625,297.15008544921875,299.6114807128906,293.1499938964844,293.1499938964844,280.95001220703125,32595.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330446839332581,1.0,0.0,0.0,3.4936742782592773,3.4936962127685547,8.144381808961043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.5712890625,0.0,1341.7200927734375,1895.4371337890625,0.0,1880.6494140625,0.8677701354026794,1.0,0.0,3.0,1.0,0.0
17914020,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9785154461860656,0.4088939726352691,0.3675231635570526,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8017920851707458,0.2265825569629669,0.215762585401535,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8317862153053284,0.2541602253913879,0.1786584258079528,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7753896117210388,0.2052255272865295,0.1956493705511093,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749772429466248,0.1343865245580673,0.6115719079971313,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.319580078125,284.8994445800781,1.0,0.3670521080493927,0.854408860206604,0.854408860206604,1.0,1.0,-1.8834260702133176,0.8338872194290161,1.0495387315750122,0.4040102958679199,0.8018656969070435,0.8018656969070435,0.0,70.4524917602539,55.0,38016.4453125,0.0,605.098876953125,1.0,280.9589538574219,283.6915283203125,297.2124938964844,299.7669677734375,293.1499938964844,293.1499938964844,281.25,40833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438387274742126,1.0,0.0,0.0,3.317744255065918,3.317766189575196,7.344785899476847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.5439453125,0.0,1226.8526611328125,1895.4371337890625,0.0,1972.3890380859373,0.8362202048301697,1.0,0.0,3.0,1.0,0.0
17914080,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9785154461860656,0.4088939726352691,0.3675231635570526,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8017920851707458,0.2265825569629669,0.215762585401535,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8317862153053284,0.2541602253913879,0.1786584258079528,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7753896117210388,0.2052255272865295,0.1956493705511093,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749772429466248,0.1343865245580673,0.6115719079971313,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.319580078125,284.8994445800781,1.0,0.3670521080493927,0.854408860206604,0.854408860206604,1.0,1.0,-1.8834260702133176,0.8338872194290161,1.0495387315750122,0.4040102958679199,0.8018656969070435,0.8018656969070435,0.0,70.4524917602539,55.0,38016.4453125,0.0,605.098876953125,1.0,280.9589538574219,283.6915283203125,297.2124938964844,299.7669677734375,293.1499938964844,293.1499938964844,281.25,40833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438387274742126,1.0,0.0,0.0,3.317744255065918,3.317766189575196,7.344785899476847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.5439453125,0.0,1226.8526611328125,1895.4371337890625,0.0,1972.3890380859373,0.8362202048301697,1.0,0.0,3.0,1.0,0.0
17914140,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138709604740143,0.3699151575565338,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236072659492493,0.2289894074201584,0.2175726443529129,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8531787395477295,0.2562181949615478,0.1797281354665756,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975403666496277,0.2074030190706253,0.1972598433494568,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944842338562012,0.1356495320796966,0.6152281761169434,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.03668212890625,1.0,0.3624826371669769,0.8541525602340698,0.8541525602340698,1.0,1.0,-1.8947948217391968,0.8392395973205566,1.05555522441864,0.4071724414825439,0.934955894947052,0.934955894947052,0.0,64.24056243896484,43.0,37861.828125,0.0,593.7388305664062,1.0,281.2405090332031,283.8169860839844,297.1415100097656,299.618896484375,293.1499938964844,293.1499938964844,280.95001220703125,31244.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336373925209045,1.0,0.0,0.0,3.518234968185425,3.518256902694702,8.259295327661675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.7783203125,0.0,1357.157470703125,1895.4371337890625,0.0,1885.6448974609373,0.87215256690979,1.0,0.0,3.0,1.0,0.0
17914200,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138709604740143,0.3699151575565338,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236072659492493,0.2289894074201584,0.2175726443529129,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8531787395477295,0.2562181949615478,0.1797281354665756,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975403666496277,0.2074030190706253,0.1972598433494568,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944842338562012,0.1356495320796966,0.6152281761169434,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.03668212890625,1.0,0.3624826371669769,0.8541525602340698,0.8541525602340698,1.0,1.0,-1.8947948217391968,0.8392395973205566,1.05555522441864,0.4071724414825439,0.934955894947052,0.934955894947052,0.0,64.24056243896484,43.0,37861.828125,0.0,593.7388305664062,1.0,281.2405090332031,283.8169860839844,297.1415100097656,299.618896484375,293.1499938964844,293.1499938964844,280.95001220703125,31244.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336373925209045,1.0,0.0,0.0,3.518234968185425,3.518256902694702,8.259295327661675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.7783203125,0.0,1357.157470703125,1895.4371337890625,0.0,1885.6448974609373,0.87215256690979,1.0,0.0,3.0,1.0,0.0
17914260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.421764075756073,0.345662385225296,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437000513076782,0.2310403287410736,0.219452679157257,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.874467134475708,0.2577149569988251,0.1807745993137359,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182104229927063,0.2092589735984802,0.1989445388317108,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7132359743118286,0.1368502080440521,0.6199162006378174,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1076965332031,297.3597412109375,284.8775634765625,1.0,0.3548212051391601,0.8540003895759583,0.8540003895759583,1.0,1.0,-1.8781464099884035,0.8312687277793884,1.04687762260437,0.4028052985668182,0.7995296716690063,0.7995296716690063,0.0,58.646820068359375,31.0,37944.34375,0.0,563.5234985351562,1.0,280.959228515625,283.6615905761719,297.1937255859375,299.7582397460937,293.1499938964844,293.1499938964844,281.25,41305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464905977249146,1.0,0.0,0.0,3.348400115966797,3.348422050476074,7.481143597942719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.14306640625,0.0,1259.2154541015625,1895.4371337890625,0.0,1995.1678466796875,0.8427145481109619,1.0,0.0,3.0,1.0,0.0
17914320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.421764075756073,0.345662385225296,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437000513076782,0.2310403287410736,0.219452679157257,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.874467134475708,0.2577149569988251,0.1807745993137359,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182104229927063,0.2092589735984802,0.1989445388317108,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7132359743118286,0.1368502080440521,0.6199162006378174,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1076965332031,297.3597412109375,284.8775634765625,1.0,0.3548212051391601,0.8540003895759583,0.8540003895759583,1.0,1.0,-1.8781464099884035,0.8312687277793884,1.04687762260437,0.4028052985668182,0.7995296716690063,0.7995296716690063,0.0,58.646820068359375,31.0,37944.34375,0.0,563.5234985351562,1.0,280.959228515625,283.6615905761719,297.1937255859375,299.7582397460937,293.1499938964844,293.1499938964844,281.25,41305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464905977249146,1.0,0.0,0.0,3.348400115966797,3.348422050476074,7.481143597942719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.14306640625,0.0,1259.2154541015625,1895.4371337890625,0.0,1995.1678466796875,0.8427145481109619,1.0,0.0,3.0,1.0,0.0
17914380,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362027943134308,0.3134528994560241,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738341927528381,0.2336547374725341,0.221472293138504,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9062629342079164,0.2598725855350494,0.1819213479757309,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460445404052734,0.2116219252347946,0.2007460445165634,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7376121878623962,0.1386314481496811,0.6257936358451843,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15966796875,297.4222717285156,284.99859619140625,1.0,0.3446389138698578,0.8538482189178467,0.8538482189178467,1.0,1.0,-1.852494478225708,0.8190158009529114,1.0334787368774414,0.3960589468479156,0.9036690592765808,0.9036690592765808,0.0,51.754180908203125,34.0,37147.48046875,0.0,524.0119018554688,1.0,281.24041748046875,283.7852478027344,297.0999755859375,299.5500183105469,293.1499938964844,293.1499938964844,280.95001220703125,32618.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338036894798279,1.0,0.0,0.0,3.4939229488372803,3.4939448833465576,8.145541414705804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.89404296875,0.0,1342.1405029296875,1895.4371337890625,0.0,1887.0469970703125,0.8675669431686401,1.0,0.0,3.0,1.0,0.0
17914440,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362027943134308,0.3134528994560241,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738341927528381,0.2336547374725341,0.221472293138504,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9062629342079164,0.2598725855350494,0.1819213479757309,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8460445404052734,0.2116219252347946,0.2007460445165634,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7376121878623962,0.1386314481496811,0.6257936358451843,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15966796875,297.4222717285156,284.99859619140625,1.0,0.3446389138698578,0.8538482189178467,0.8538482189178467,1.0,1.0,-1.852494478225708,0.8190158009529114,1.0334787368774414,0.3960589468479156,0.9036690592765808,0.9036690592765808,0.0,51.754180908203125,34.0,37147.48046875,0.0,524.0119018554688,1.0,281.24041748046875,283.7852478027344,297.0999755859375,299.5500183105469,293.1499938964844,293.1499938964844,280.95001220703125,32618.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338036894798279,1.0,0.0,0.0,3.4939229488372803,3.4939448833465576,8.145541414705804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.89404296875,0.0,1342.1405029296875,1895.4371337890625,0.0,1887.0469970703125,0.8675669431686401,1.0,0.0,3.0,1.0,0.0
