time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.444532185792923,0.2995511889457702,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890236616134644,0.2348969727754593,0.2226354628801345,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923220992088318,0.2608183920383453,0.1826043426990509,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600293397903442,0.2127460837364196,0.2017898261547088,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497348189353943,0.1396188735961914,0.6298131346702576,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18914794921875,297.4603271484375,284.8428955078125,1.0,0.3411451876163482,0.8537721037864685,0.8537721037864685,1.0,1.0,-1.8440896272659304,0.815030574798584,1.0290591716766355,0.3937434256076813,0.8027927875518799,0.8027927875518799,0.0,49.03010559082031,34.0,37612.15625,0.0,509.8283996582031,1.0,281.0014343261719,283.62091064453125,297.1623840332031,299.7384338378906,293.1499938964844,293.1499938964844,280.95001220703125,38301.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405214905738831,1.0,0.0,0.0,3.445067882537842,3.4450902938842773,7.919337576822727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.98681640625,0.0,1333.1512451171875,1895.4371337890625,0.0,1944.02587890625,0.858184814453125,1.0,0.0,3.0,1.0,0.0
17914560,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4526973962783813,0.2884397804737091,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9020563960075378,0.2360539436340332,0.2236567288637161,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9379216432571412,0.261637806892395,0.1831298172473907,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8722496628761292,0.2137890607118606,0.2027053982019424,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7605424523353577,0.1406009346246719,0.6337743997573853,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2178039550781,297.4971008300781,284.8861389160156,1.0,0.3384367823600769,0.8541519045829773,0.8541519045829773,1.0,1.0,-1.8384578227996824,0.8123908042907715,1.0260670185089111,0.3922545611858368,0.7829360365867615,0.7829360365867615,0.0,46.96247100830078,37.0,37116.7734375,0.0,499.6336669921875,1.0,280.95977783203125,283.681640625,297.1415710449219,299.6510314941406,293.1499938964844,293.1499938964844,281.25,42280.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421717643737793,1.0,0.0,0.0,3.250321626663208,3.250343084335327,7.049299597383651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.26123046875,0.0,1174.1578369140625,1895.4371337890625,0.0,1958.11767578125,0.823064923286438,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4634284675121307,0.276405930519104,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9185307025909424,0.2379074245691299,0.2251478284597396,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9546082615852356,0.26315438747406,0.1839687675237655,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8869563341140747,0.2154591083526611,0.2040416896343231,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7738221287727356,0.1421335637569427,0.6396316289901733,285.0306396484375,284.95001220703125,299.1475524902344,294.11236572265625,298.2545471191406,297.5449523925781,285.0334167480469,1.0,0.3360583186149597,0.8546282649040222,0.8546282649040222,1.0,1.0,-1.835438132286072,0.8110147714614868,1.024423360824585,0.3914357125759125,0.8888817429542542,0.8888817429542542,0.0,44.87623977661133,37.0,36702.4921875,0.0,491.1380004882813,1.0,281.2123413085937,283.82598876953125,297.0550842285156,299.4419250488281,293.1499938964844,293.1499938964844,281.25,32890.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312824130058289,1.0,0.0,0.0,3.3547136783599854,3.354734182357788,7.509382271564391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.74658203125,0.0,1207.4110107421875,1895.4371337890625,0.0,1865.82666015625,0.8391298651695251,1.0,0.0,3.0,1.0,0.0
17914680,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698205292224884,0.2699593901634216,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.928695261478424,0.2391068041324615,0.2262157499790191,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9637411832809448,0.2641553580760956,0.1846236884593963,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956061005592346,0.2165406346321106,0.2050008922815323,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7817806601524353,0.1431400775909423,0.6438044309616089,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2759704589844,297.5727844238281,285.0171203613281,1.0,0.3351465463638305,0.8549115657806396,0.8549115657806396,1.0,1.0,-1.8359260559082031,0.8112829923629761,1.024643063545227,0.3915524780750274,0.901845633983612,0.901845633983612,0.0,43.84248733520508,57.0,36806.21484375,0.0,488.2247009277344,1.0,281.2397155761719,283.80352783203125,297.06219482421875,299.4781188964844,293.1499938964844,293.1499938964844,281.54998779296875,31869.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288094758987427,1.0,0.0,0.0,3.435087442398072,3.4351089000701904,7.873519507484161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.79052734375,0.0,1277.86865234375,1895.4371337890625,0.0,1845.1024169921875,0.8540355563163757,1.0,0.0,3.0,1.0,0.0
17914740,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848013818264007,0.2736027240753174,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9289668202400208,0.242616668343544,0.2294408529996872,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.96288001537323,0.2671182453632355,0.1866264045238495,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958231210708618,0.2197076976299286,0.2079141587018966,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.783497154712677,0.1460766047239303,0.6566954255104065,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3250427246094,297.632080078125,285.1618347167969,1.0,0.3411377072334289,0.855671226978302,0.855671226978302,1.0,1.0,-1.8655287027359009,0.8255424499511719,1.039986252784729,0.3991104662418365,1.0,1.0,0.0,45.10685729980469,77.0,36784.55078125,0.0,511.7345581054688,1.0,281.5413513183594,283.9396057128906,297.0589904785156,299.4475402832031,293.1499938964844,293.1499938964844,281.25,30264.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199256420135498,1.0,0.0,0.0,3.665637969970703,3.665661096572876,8.965870392785291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.90673828125,0.0,1507.536376953125,1895.4371337890625,0.0,1771.4095458984375,0.9043564796447754,1.0,0.0,3.0,1.0,0.0
17914800,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848013818264007,0.2736027240753174,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9289668202400208,0.242616668343544,0.2294408529996872,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.96288001537323,0.2671182453632355,0.1866264045238495,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8958231210708618,0.2197076976299286,0.2079141587018966,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.783497154712677,0.1460766047239303,0.6566954255104065,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3250427246094,297.632080078125,285.1618347167969,1.0,0.3411377072334289,0.855671226978302,0.855671226978302,1.0,1.0,-1.8655287027359009,0.8255424499511719,1.039986252784729,0.3991104662418365,1.0,1.0,0.0,45.10685729980469,77.0,36784.55078125,0.0,511.7345581054688,1.0,281.5413513183594,283.9396057128906,297.0589904785156,299.4475402832031,293.1499938964844,293.1499938964844,281.25,30264.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199256420135498,1.0,0.0,0.0,3.665637969970703,3.665661096572876,8.965870392785291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.90673828125,0.0,1507.536376953125,1895.4371337890625,0.0,1771.4095458984375,0.9043564796447754,1.0,0.0,3.0,1.0,0.0
17914860,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.493008017539978,0.2982416152954101,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9039754867553712,0.2456675171852111,0.2326850146055221,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9363573789596558,0.2693914175033569,0.1885344982147216,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740136027336121,0.2224483042955398,0.2108528614044189,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7659808993339539,0.1485635489225387,0.6695512533187866,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3471984863281,297.6432189941406,284.96728515625,1.0,0.354197084903717,0.8557360172271729,0.8557360172271729,1.0,1.0,-1.9202550649642944,0.8517382740974426,1.068516731262207,0.4133355319499969,0.979895830154419,0.979895830154419,0.0,50.58201599121094,97.0,38716.515625,0.0,567.2609252929688,1.0,281.2571105957031,283.7040710449219,297.1492919921875,299.7265319824219,293.1499938964844,293.1499938964844,280.95001220703125,33096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415280938148499,1.0,0.0,0.0,3.784238815307617,3.784263610839844,9.555433280183934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.0791015625,0.0,1665.180419921875,1895.4371337890625,0.0,1952.6170654296875,0.9331178069114684,1.0,0.0,3.0,1.0,0.0
17914920,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.493008017539978,0.2982416152954101,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9039754867553712,0.2456675171852111,0.2326850146055221,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9363573789596558,0.2693914175033569,0.1885344982147216,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8740136027336121,0.2224483042955398,0.2108528614044189,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7659808993339539,0.1485635489225387,0.6695512533187866,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3471984863281,297.6432189941406,284.96728515625,1.0,0.354197084903717,0.8557360172271729,0.8557360172271729,1.0,1.0,-1.9202550649642944,0.8517382740974426,1.068516731262207,0.4133355319499969,0.979895830154419,0.979895830154419,0.0,50.58201599121094,97.0,38716.515625,0.0,567.2609252929688,1.0,281.2571105957031,283.7040710449219,297.1492919921875,299.7265319824219,293.1499938964844,293.1499938964844,280.95001220703125,33096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415280938148499,1.0,0.0,0.0,3.784238815307617,3.784263610839844,9.555433280183934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.0791015625,0.0,1665.180419921875,1895.4371337890625,0.0,1952.6170654296875,0.9331178069114684,1.0,0.0,3.0,1.0,0.0
17914980,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941309690475464,0.3390560150146484,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687555193901062,0.2482164204120636,0.2354468703269958,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952348232269287,0.2710089981555938,0.1899380832910537,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413138389587402,0.2247031778097152,0.2133418172597885,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384705543518066,0.1502911746501922,0.6794483065605164,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.340087890625,297.6016845703125,284.8758239746094,1.0,0.3723997771739959,0.8558008670806885,0.8558008670806885,1.0,1.0,-1.98913323879242,0.8847799301147461,1.1043533086776731,0.4312946796417236,0.8652680516242981,0.8652680516242981,0.0,59.991172790527344,115.0,40271.8359375,0.0,649.9276733398438,1.0,280.9567565917969,283.585205078125,297.13104248046875,299.8233642578125,293.1499938964844,293.1499938964844,281.25,39825.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624090909957886,1.0,0.0,0.0,3.6513731479644775,3.651397705078125,8.896223562260275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.7421875,0.0,1563.328857421875,1895.4371337890625,0.0,2133.736328125,0.908573567867279,1.0,0.0,3.0,1.0,0.0
17915040,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941309690475464,0.3390560150146484,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687555193901062,0.2482164204120636,0.2354468703269958,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952348232269287,0.2710089981555938,0.1899380832910537,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413138389587402,0.2247031778097152,0.2133418172597885,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384705543518066,0.1502911746501922,0.6794483065605164,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.340087890625,297.6016845703125,284.8758239746094,1.0,0.3723997771739959,0.8558008670806885,0.8558008670806885,1.0,1.0,-1.98913323879242,0.8847799301147461,1.1043533086776731,0.4312946796417236,0.8652680516242981,0.8652680516242981,0.0,59.991172790527344,115.0,40271.8359375,0.0,649.9276733398438,1.0,280.9567565917969,283.585205078125,297.13104248046875,299.8233642578125,293.1499938964844,293.1499938964844,281.25,39825.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624090909957886,1.0,0.0,0.0,3.6513731479644775,3.651397705078125,8.896223562260275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.7421875,0.0,1563.328857421875,1895.4371337890625,0.0,2133.736328125,0.908573567867279,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933055341243744,0.3622050881385803,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.851848304271698,0.2498136311769485,0.2369570136070251,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.876530647277832,0.2722208797931671,0.1907499581575393,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.825771689414978,0.2261117696762085,0.2146949619054794,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250735759735107,0.1511983275413513,0.6840706467628479,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3301086425781,297.5692443847656,285.0658264160156,1.0,0.38261678814888,0.8558332920074463,0.8558332920074463,1.0,1.0,-2.026895761489868,0.9029313325881958,1.1239643096923828,0.4411473572254181,0.9877576231956482,0.9877576231956482,0.0,65.76469421386719,115.0,40153.6640625,0.0,699.672119140625,1.0,281.2024230957031,283.7719116210937,297.0360717773437,299.6103820800781,293.1499938964844,293.1499938964844,281.25,33623.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578547596931458,1.0,0.0,0.0,3.714233875274658,3.714257955551148,9.205169249071332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0107421875,0.0,1587.720947265625,1895.4371337890625,0.0,2093.782958984375,0.9205024838447572,1.0,0.0,3.0,1.0,0.0
17915160,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.4919661283493042,0.3857434689998626,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8370401859283447,0.2516759037971496,0.238820418715477,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8599669933319092,0.2737566530704498,0.1918839365243911,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8114959597587585,0.227760374546051,0.2163669019937515,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7124325037002563,0.1522279679775238,0.689461350440979,285.107421875,284.95001220703125,299.2904052734375,294.0257568359375,298.319091796875,297.5350646972656,285.1117553710937,1.0,0.3934430480003357,0.8549478054046631,0.8549478054046631,1.0,1.0,-2.067241907119751,0.9222684502601624,1.144973635673523,0.451584905385971,1.0,1.0,0.0,72.03401947021484,133.0,40778.9453125,0.0,755.0906372070312,1.0,281.24285888671875,283.80047607421875,297.0302734375,299.672607421875,293.1499938964844,293.1499938964844,280.95001220703125,32622.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580807209014893,1.0,0.0,0.0,3.805399894714356,3.805424928665161,9.66259790402546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.353515625,0.0,1686.6849365234375,1895.4371337890625,0.0,2095.759521484375,0.9376866221427916,1.0,0.0,3.0,1.0,0.0
17915220,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.485404223203659,0.4355311393737793,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8095256686210632,0.2548951804637909,0.2425009459257125,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8302898406982422,0.2761421203613281,0.1940633207559585,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7826321721076965,0.2305925041437149,0.2196719795465469,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6861369013786316,0.153858795762062,0.6997346878051758,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.2892761230469,297.4527587890625,284.968505859375,1.0,0.4162852466106415,0.8531767725944519,0.8531767725944519,1.0,1.0,-2.150110244750977,0.9620279669761658,1.1880823373794556,0.4730699956417084,0.9868440628051758,0.9868440628051758,0.0,86.39671325683594,121.0,43006.9375,0.0,880.8106079101562,1.0,280.9563903808594,283.6125793457031,297.0863647460937,299.9228210449219,293.1499938964844,293.1499938964844,280.6499938964844,34453.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787654995918274,1.0,0.0,0.0,3.869321584701538,3.86934757232666,9.989942100219196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.9365234375,0.0,1778.869384765625,1895.4371337890625,0.0,2279.0634765625,0.953429102897644,1.0,0.0,3.0,1.0,0.0
17915280,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.485404223203659,0.4355311393737793,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8095256686210632,0.2548951804637909,0.2425009459257125,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8302898406982422,0.2761421203613281,0.1940633207559585,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7826321721076965,0.2305925041437149,0.2196719795465469,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6861369013786316,0.153858795762062,0.6997346878051758,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.2892761230469,297.4527587890625,284.968505859375,1.0,0.4162852466106415,0.8531767725944519,0.8531767725944519,1.0,1.0,-2.150110244750977,0.9620279669761658,1.1880823373794556,0.4730699956417084,0.9868440628051758,0.9868440628051758,0.0,86.39671325683594,121.0,43006.9375,0.0,880.8106079101562,1.0,280.9563903808594,283.6125793457031,297.0863647460937,299.9228210449219,293.1499938964844,293.1499938964844,280.6499938964844,34453.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787654995918274,1.0,0.0,0.0,3.869321584701538,3.86934757232666,9.989942100219196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.9365234375,0.0,1778.869384765625,1895.4371337890625,0.0,2279.0634765625,0.953429102897644,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741134643554688,0.481442779302597,0.4339629411697387,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7876744270324707,0.2574581801891327,0.2454778552055359,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8083781599998474,0.2777228951454162,0.1955928951501846,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617258429527283,0.2327906489372253,0.2223056852817535,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665560007095337,0.1549150198698043,0.7070283889770508,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8507385253906,1.0,0.4269401133060455,0.8514057993888855,0.8514057993888855,1.0,1.0,-2.166166067123413,0.9695143103599548,1.196651816368103,0.4773920774459839,0.8513990044593811,0.8513990044593811,0.0,98.25528717041016,109.0,43631.984375,0.0,939.4290161132812,1.0,280.6569519042969,283.48223876953125,297.05181884765625,299.970947265625,293.1499938964844,293.1499938964844,280.95001220703125,41641.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966196537017822,1.0,0.0,0.0,3.681785106658936,3.68181037902832,9.045032811627608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.57373046875,0.0,1611.3990478515625,1895.4371337890625,0.0,2440.560791015625,0.9163456559181212,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741134643554688,0.481442779302597,0.4339629411697387,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7876744270324707,0.2574581801891327,0.2454778552055359,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8083781599998474,0.2777228951454162,0.1955928951501846,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617258429527283,0.2327906489372253,0.2223056852817535,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665560007095337,0.1549150198698043,0.7070283889770508,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8507385253906,1.0,0.4269401133060455,0.8514057993888855,0.8514057993888855,1.0,1.0,-2.166166067123413,0.9695143103599548,1.196651816368103,0.4773920774459839,0.8513990044593811,0.8513990044593811,0.0,98.25528717041016,109.0,43631.984375,0.0,939.4290161132812,1.0,280.6569519042969,283.48223876953125,297.05181884765625,299.970947265625,293.1499938964844,293.1499938964844,280.95001220703125,41641.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966196537017822,1.0,0.0,0.0,3.681785106658936,3.68181037902832,9.045032811627608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.57373046875,0.0,1611.3990478515625,1895.4371337890625,0.0,2440.560791015625,0.9163456559181212,1.0,0.0,3.0,1.0,0.0
17915460,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9719937443733216,0.4851436018943786,0.4360611140727997,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7878499031066895,0.2609297335147857,0.2485264539718628,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8074979186058044,0.2803969383239746,0.1972499191761016,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7617572546005249,0.2358023524284362,0.22494837641716,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.666220486164093,0.1567355543375015,0.7143100500106812,285.0353088378906,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3965148925781,285.0346984863281,1.0,0.4307795763015747,0.8493627905845642,0.8493627905845642,1.0,1.0,-2.185968399047852,0.978898286819458,1.207070231437683,0.4821869134902954,0.9962068796157836,0.9962068796157836,0.0,100.40318298339844,97.0,43242.0625,0.0,966.8616333007812,1.0,280.9430847167969,283.66485595703125,296.93994140625,299.7490234375,293.1499938964844,293.1499938964844,280.6499938964844,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868899703025818,1.0,0.0,0.0,3.798339366912842,3.798364400863648,9.62677518145938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.96728515625,0.0,1681.1495361328125,1895.4371337890625,0.0,2352.21630859375,0.9366727471351624,1.0,0.0,3.0,1.0,0.0
17915520,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9719937443733216,0.4851436018943786,0.4360611140727997,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7878499031066895,0.2609297335147857,0.2485264539718628,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8074979186058044,0.2803969383239746,0.1972499191761016,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7617572546005249,0.2358023524284362,0.22494837641716,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.666220486164093,0.1567355543375015,0.7143100500106812,285.0353088378906,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3965148925781,285.0346984863281,1.0,0.4307795763015747,0.8493627905845642,0.8493627905845642,1.0,1.0,-2.185968399047852,0.978898286819458,1.207070231437683,0.4821869134902954,0.9962068796157836,0.9962068796157836,0.0,100.40318298339844,97.0,43242.0625,0.0,966.8616333007812,1.0,280.9430847167969,283.66485595703125,296.93994140625,299.7490234375,293.1499938964844,293.1499938964844,280.6499938964844,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868899703025818,1.0,0.0,0.0,3.798339366912842,3.798364400863648,9.62677518145938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.96728515625,0.0,1681.1495361328125,1895.4371337890625,0.0,2352.21630859375,0.9366727471351624,1.0,0.0,3.0,1.0,0.0
17915580,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830788373947144,0.4886164665222168,0.4392987489700317,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993074059486389,0.2641851305961609,0.2515777349472046,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175345063209534,0.282690554857254,0.1988765597343444,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.772388756275177,0.2386185377836227,0.2275764644145965,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6759216785430908,0.1586634665727615,0.722426176071167,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970947265625,284.889404296875,1.0,0.4306403398513794,0.8473198413848877,0.8473198413848877,1.0,1.0,-2.20838475227356,0.9895191192626952,1.2188656330108645,0.4877450466156006,0.8802463412284851,0.8802463412284851,0.0,97.02096557617188,85.0,44222.69140625,0.0,976.4312133789062,1.0,280.6561279296875,283.5007019042969,296.9827880859375,299.9134521484375,293.1499938964844,293.1499938964844,280.95001220703125,39023.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994829416275024,1.0,0.0,0.0,3.710221767425537,3.710246801376343,9.185292810798272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7490234375,0.0,1624.1998291015625,1895.4371337890625,0.0,2466.698486328125,0.9207114577293396,1.0,0.0,3.0,1.0,0.0
17915640,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830788373947144,0.4886164665222168,0.4392987489700317,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993074059486389,0.2641851305961609,0.2515777349472046,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175345063209534,0.282690554857254,0.1988765597343444,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.772388756275177,0.2386185377836227,0.2275764644145965,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6759216785430908,0.1586634665727615,0.722426176071167,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970947265625,284.889404296875,1.0,0.4306403398513794,0.8473198413848877,0.8473198413848877,1.0,1.0,-2.20838475227356,0.9895191192626952,1.2188656330108645,0.4877450466156006,0.8802463412284851,0.8802463412284851,0.0,97.02096557617188,85.0,44222.69140625,0.0,976.4312133789062,1.0,280.6561279296875,283.5007019042969,296.9827880859375,299.9134521484375,293.1499938964844,293.1499938964844,280.95001220703125,39023.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994829416275024,1.0,0.0,0.0,3.710221767425537,3.710246801376343,9.185292810798272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7490234375,0.0,1624.1998291015625,1895.4371337890625,0.0,2466.698486328125,0.9207114577293396,1.0,0.0,3.0,1.0,0.0
17915700,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9911459684371948,0.4910106956958771,0.4408988058567047,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8080101609230042,0.2660310864448547,0.2530220448970794,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8251574039459229,0.2840828597545624,0.1996037811040878,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7806658148765564,0.2402184307575225,0.2288064509630203,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.683504581451416,0.1597969233989715,0.7263408303260803,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4014587402344,285.0512390136719,1.0,0.4295180141925812,0.846298336982727,0.846298336982727,1.0,1.0,-2.219090700149536,0.9945998191833496,1.2244908809661863,0.4903353750705719,0.9857445955276488,0.9857445955276488,0.0,94.01660919189452,85.0,43622.61328125,0.0,975.795654296875,1.0,280.9035339355469,283.6694641113281,296.9039306640625,299.6952514648437,293.1499938964844,293.1499938964844,280.95001220703125,34122.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930976152420044,1.0,0.0,0.0,3.753746509552002,3.7537710666656494,9.40206291488721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.099609375,0.0,1637.234375,1895.4371337890625,0.0,2408.493408203125,0.929405391216278,1.0,0.0,3.0,1.0,0.0
17915760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.4938783049583435,0.441522479057312,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8186702728271484,0.2681191265583038,0.2547473609447479,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8351431488990784,0.2857484817504883,0.200578823685646,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7914993762969971,0.2420395761728286,0.2302880883216858,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6934282183647156,0.1611274927854538,0.731194019317627,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.40948486328125,285.0680847167969,1.0,0.4279500246047973,0.8456644415855408,0.8456644415855408,1.0,1.0,-2.230750799179077,1.0001442432403564,1.2306064367294312,0.4933642446994781,1.0,1.0,0.0,90.30857849121094,73.0,43864.9765625,0.0,973.3936767578124,1.0,280.9431457519531,283.67803955078125,296.9022827148437,299.7442626953125,293.1499938964844,293.1499938964844,280.6499938964844,33105.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912325859069824,1.0,0.0,0.0,3.8331432342529297,3.8331685066223145,9.804001592783609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.10009765625,0.0,1723.8848876953125,1895.4371337890625,0.0,2391.552734375,0.9443105459213256,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017179250717163,0.4193403422832489,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354442119598389,0.2716364562511444,0.2580419778823852,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.851435124874115,0.2881971597671509,0.2023192942142486,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091113567352295,0.2450723499059677,0.2331137508153915,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096990942955017,0.1634583920240402,0.741067111492157,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329833984375,284.8799133300781,1.0,0.4223319888114929,0.8443966507911682,0.8443966507911682,1.0,1.0,-2.225379228591919,0.9974013566970824,1.2279778718948364,0.4918428361415863,0.8952172994613647,0.8952172994613647,0.0,84.4153060913086,61.0,44605.96484375,0.0,945.6913452148438,1.0,280.65576171875,283.4757080078125,296.9455261230469,299.9081420898437,293.1499938964844,293.1499938964844,280.3500061035156,38459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046160340309143,1.0,0.0,0.0,3.7771825790405273,3.777208089828491,9.519830541648844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.49560546875,0.0,1698.36328125,1895.4371337890625,0.0,2513.703369140625,0.9349098801612854,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017179250717163,0.4193403422832489,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354442119598389,0.2716364562511444,0.2580419778823852,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.851435124874115,0.2881971597671509,0.2023192942142486,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091113567352295,0.2450723499059677,0.2331137508153915,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096990942955017,0.1634583920240402,0.741067111492157,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329833984375,284.8799133300781,1.0,0.4223319888114929,0.8443966507911682,0.8443966507911682,1.0,1.0,-2.225379228591919,0.9974013566970824,1.2279778718948364,0.4918428361415863,0.8952172994613647,0.8952172994613647,0.0,84.4153060913086,61.0,44605.96484375,0.0,945.6913452148438,1.0,280.65576171875,283.4757080078125,296.9455261230469,299.9081420898437,293.1499938964844,293.1499938964844,280.3500061035156,38459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046160340309143,1.0,0.0,0.0,3.7771825790405273,3.777208089828491,9.519830541648844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.49560546875,0.0,1698.36328125,1895.4371337890625,0.0,2513.703369140625,0.9349098801612854,1.0,0.0,3.0,1.0,0.0
17915940,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141306519508362,0.3913094103336334,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8570774793624878,0.2749608755111694,0.2608567178249359,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729137182235718,0.2903304100036621,0.2035721391439438,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296529650688171,0.2479004859924316,0.2354744672775268,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283394932746887,0.1657674312591552,0.7498661875724792,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.4805908203125,284.86492919921875,1.0,0.4143618643283844,0.8431288599967957,0.8431288599967957,1.0,1.0,-2.21000337600708,0.9898540377616882,1.220149278640747,0.4876010417938232,0.7981662154197693,0.7981662154197693,0.0,77.23674774169922,64.0,44330.03125,0.0,903.556640625,1.0,280.3585510253906,283.4620361328125,296.8989562988281,299.8603820800781,293.1499938964844,293.1499938964844,280.6499938964844,43981.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114449977874756,1.0,0.0,0.0,3.4090356826782227,3.4090590476989746,7.754546800242679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.37939453125,0.0,1337.0198974609375,1895.4371337890625,0.0,2576.506591796875,0.859968364238739,1.0,0.0,3.0,1.0,0.0
17916000,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141306519508362,0.3913094103336334,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8570774793624878,0.2749608755111694,0.2608567178249359,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729137182235718,0.2903304100036621,0.2035721391439438,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296529650688171,0.2479004859924316,0.2354744672775268,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283394932746887,0.1657674312591552,0.7498661875724792,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.4805908203125,284.86492919921875,1.0,0.4143618643283844,0.8431288599967957,0.8431288599967957,1.0,1.0,-2.21000337600708,0.9898540377616882,1.220149278640747,0.4876010417938232,0.7981662154197693,0.7981662154197693,0.0,77.23674774169922,64.0,44330.03125,0.0,903.556640625,1.0,280.3585510253906,283.4620361328125,296.8989562988281,299.8603820800781,293.1499938964844,293.1499938964844,280.6499938964844,43981.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114449977874756,1.0,0.0,0.0,3.4090356826782227,3.4090590476989746,7.754546800242679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.37939453125,0.0,1337.0198974609375,1895.4371337890625,0.0,2576.506591796875,0.859968364238739,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5241630673408508,0.3771605193614959,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8699066042900085,0.2775369584560394,0.2629435360431671,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.885487973690033,0.2922719717025757,0.2046454101800918,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412303328514099,0.2501164376735687,0.2372433990240097,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387552857398987,0.1676212400197982,0.7567442655563354,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4154663085937,297.5243530273437,285.01275634765625,1.0,0.4115979373455047,0.842715859413147,0.842715859413147,1.0,1.0,-2.2071752548217773,0.9884915947914124,1.2186837196350098,0.4866044223308563,0.8949496746063232,0.8949496746063232,0.0,73.92425537109375,64.0,43736.31640625,0.0,888.3839111328125,1.0,280.6122131347656,283.6147155761719,296.8091125488281,299.6228942871094,293.1499938964844,293.1499938964844,280.6499938964844,34543.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998291254043579,1.0,0.0,0.0,3.478644132614136,3.478666305541992,8.074457014117797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.13232421875,0.0,1340.36767578125,1895.4371337890625,0.0,2469.86279296875,0.867917001247406,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307844281196594,0.369221568107605,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779509663581848,0.2793092429637909,0.264522522687912,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8932893872261047,0.2936341762542724,0.2055307775735855,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484817743301392,0.2516470849514007,0.2385970205068588,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453638315200806,0.1689474135637283,0.762158215045929,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4365539550781,297.55303955078125,285.00390625,1.0,0.4104657471179962,0.8424485921859741,0.8424485921859741,1.0,1.0,-2.2087247371673584,0.989225685596466,1.219499111175537,0.4869110584259033,0.9068335294723512,0.9068335294723512,0.0,72.20928192138672,67.0,43842.0234375,0.0,883.4164428710938,1.0,280.6408996582031,283.6033935546875,296.8150634765625,299.6560974121094,293.1499938964844,293.1499938964844,280.3500061035156,33421.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966623306274414,1.0,0.0,0.0,3.5382001399993896,3.538222551345825,8.353300131602737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.42578125,0.0,1393.6068115234375,1895.4371337890625,0.0,2440.94970703125,0.8783551454544067,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402258634567261,0.3591863512992859,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889577984809875,0.2817704081535339,0.2669004201889038,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9037237763404846,0.2953636646270752,0.2068140804767608,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8584739565849304,0.2537581920623779,0.2406345903873443,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.75466388463974,0.1708752512931823,0.7707119584083557,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4660949707031,297.59161376953125,284.8685607910156,1.0,0.4095627665519714,0.8420355916023254,0.8420355916023254,1.0,1.0,-2.213787317276001,0.9916383028030396,1.222148895263672,0.4881199598312378,0.8096942901611328,0.8096942901611328,0.0,70.18450164794922,67.0,44505.89453125,0.0,880.6268920898438,1.0,280.3843078613281,283.456298828125,296.8836975097656,299.8591613769531,293.1499938964844,293.1499938964844,280.3500061035156,39703.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041293025016785,1.0,0.0,0.0,3.4591379165649414,3.459160804748535,7.984156695783895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.50244140625,0.0,1357.2728271484375,1895.4371337890625,0.0,2509.238525390625,0.8632988333702087,1.0,0.0,3.0,1.0,0.0
17916240,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460472106933594,0.3543007969856262,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.894751250743866,0.2833143472671509,0.2683010101318359,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092525839805604,0.2964067459106445,0.2075028866529464,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8637715578079224,0.2550738751888275,0.2418253123760223,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7597228288650513,0.1720931231975555,0.7759408950805664,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4838256835937,297.6138000488281,284.9139404296875,1.0,0.409443587064743,0.8417682647705078,0.8417682647705078,1.0,1.0,-2.218137264251709,0.993717074394226,1.2244203090667725,0.4891863465309143,0.819663405418396,0.819663405418396,0.0,69.27416229248047,70.0,44439.33203125,0.0,881.3515625,1.0,280.3589782714844,283.50079345703125,296.86865234375,299.80792236328125,293.1499938964844,293.1499938964844,280.6499938964844,39804.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054386973381042,1.0,0.0,0.0,3.3768911361694336,3.37691330909729,7.608996952512825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.58642578125,0.0,1276.35546875,1895.4371337890625,0.0,2521.2529296875,0.848642885684967,1.0,0.0,3.0,1.0,0.0
17916300,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536773800849915,0.3489893078804016,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016008973121644,0.2855380177497864,0.2702094614505768,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.916041135787964,0.2980369031429291,0.20848149061203,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700817227363586,0.2569776475429535,0.2434494793415069,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.765818178653717,0.1738082021474838,0.7829802632331848,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5064392089844,297.641845703125,285.0466003417969,1.0,0.4097701013088226,0.8414281606674194,0.8414281606674194,1.0,1.0,-2.225627183914185,0.997307538986206,1.228319764137268,0.4910465478897095,0.9129329323768616,0.9129329323768616,0.0,68.37948608398438,70.0,44049.64453125,0.0,885.1517333984375,1.0,280.59576416015625,283.6356201171875,296.8023376464844,299.6133117675781,293.1499938964844,293.1499938964844,280.6499938964844,33410.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986685037612915,1.0,0.0,0.0,3.453190326690674,3.453212022781372,7.956725198710046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.66259765625,0.0,1306.7056884765625,1895.4371337890625,0.0,2459.2578125,0.8618590831756592,1.0,0.0,3.0,1.0,0.0
