time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613007545471191,0.3442829549312591,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.908475399017334,0.2879073917865753,0.2723622322082519,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.922870397567749,0.2998256683349609,0.2096675187349319,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763024210929871,0.2590125799179077,0.245292529463768,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718861699104309,0.1756367981433868,0.7908177375793457,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5284118652344,297.6683959960937,285.0379333496094,1.0,0.4106036126613617,0.8409765362739563,0.8409765362739563,1.0,1.0,-2.2356090545654297,1.00208580493927,1.23352313041687,0.4935589432716369,0.9460757970809937,0.9460757970809937,0.0,67.69831085205078,88.0,44427.4453125,0.0,892.19287109375,1.0,280.6412658691406,283.6180725097656,296.8083190917969,299.6761779785156,293.1499938964844,293.1499938964844,280.3500061035156,31487.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967166304588318,1.0,0.0,0.0,3.570582866668701,3.5706052780151367,8.506904123350978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.041015625,0.0,1413.5662841796875,1895.4371337890625,0.0,2441.445068359375,0.8841027617454529,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730227828025818,0.3533723950386047,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9048925638198853,0.2920455634593963,0.2764953076839447,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172375798225404,0.3026193976402282,0.2118208855390548,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872833251953125,0.2625280320644378,0.2488311231136322,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701556086540222,0.1788797676563263,0.8063027262687683,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560546875,297.6983642578125,284.92242431640625,1.0,0.4192206561565399,0.84007328748703,0.84007328748703,1.0,1.0,-2.276905059814453,1.0219780206680298,1.2549270391464231,0.5040248036384583,0.8564785122871399,0.8564785122871399,0.0,70.77368927001953,106.0,45755.16015625,0.0,944.7542724609376,1.0,280.35797119140625,283.4765625,296.8651733398437,299.87554931640625,293.1499938964844,293.1499938964844,280.6499938964844,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108528852462769,1.0,0.0,0.0,3.502642869949341,3.5026657581329346,8.186249829122971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.81201171875,0.0,1388.239990234375,1895.4371337890625,0.0,2571.0498046875,0.874253511428833,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730227828025818,0.3533723950386047,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9048925638198853,0.2920455634593963,0.2764953076839447,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172375798225404,0.3026193976402282,0.2118208855390548,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872833251953125,0.2625280320644378,0.2488311231136322,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701556086540222,0.1788797676563263,0.8063027262687683,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560546875,297.6983642578125,284.92242431640625,1.0,0.4192206561565399,0.84007328748703,0.84007328748703,1.0,1.0,-2.276905059814453,1.0219780206680298,1.2549270391464231,0.5040248036384583,0.8564785122871399,0.8564785122871399,0.0,70.77368927001953,106.0,45755.16015625,0.0,944.7542724609376,1.0,280.35797119140625,283.4765625,296.8651733398437,299.87554931640625,293.1499938964844,293.1499938964844,280.6499938964844,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108528852462769,1.0,0.0,0.0,3.502642869949341,3.5026657581329346,8.186249829122971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.81201171875,0.0,1388.239990234375,1895.4371337890625,0.0,2571.0498046875,0.874253511428833,1.0,0.0,3.0,1.0,0.0
17916540,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5808753371238708,0.3772059381008148,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896860480308533,0.2968057990074157,0.2809606194496155,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994612097740173,0.3061378300189972,0.2142256945371627,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584221601486206,0.2665856778621673,0.2526603043079376,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585418224334717,0.1823176592588424,0.8221988677978516,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5754699707031,297.69482421875,285.0872802734375,1.0,0.4331280291080475,0.8391700983047485,0.8391700983047485,1.0,1.0,-2.3374667167663574,1.0511707067489624,1.2862961292266846,0.5196152329444885,1.0,1.0,0.0,77.7422866821289,109.0,46270.21484375,0.0,1034.8162841796875,1.0,280.6425170898437,283.6243591308594,296.8041381835937,299.77392578125,293.1499938964844,293.1499938964844,280.3500061035156,30991.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066950440406799,1.0,0.0,0.0,3.70958399772644,3.709607601165772,9.182135727314744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.84716796875,0.0,1562.3863525390625,1895.4371337890625,0.0,2532.7919921875,0.9148940443992616,1.0,0.0,3.0,1.0,0.0
17916600,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5808753371238708,0.3772059381008148,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896860480308533,0.2968057990074157,0.2809606194496155,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994612097740173,0.3061378300189972,0.2142256945371627,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584221601486206,0.2665856778621673,0.2526603043079376,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585418224334717,0.1823176592588424,0.8221988677978516,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5754699707031,297.69482421875,285.0872802734375,1.0,0.4331280291080475,0.8391700983047485,0.8391700983047485,1.0,1.0,-2.3374667167663574,1.0511707067489624,1.2862961292266846,0.5196152329444885,1.0,1.0,0.0,77.7422866821289,109.0,46270.21484375,0.0,1034.8162841796875,1.0,280.6425170898437,283.6243591308594,296.8041381835937,299.77392578125,293.1499938964844,293.1499938964844,280.3500061035156,30991.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066950440406799,1.0,0.0,0.0,3.70958399772644,3.709607601165772,9.182135727314744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.84716796875,0.0,1562.3863525390625,1895.4371337890625,0.0,2532.7919921875,0.9148940443992616,1.0,0.0,3.0,1.0,0.0
17916660,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.584840714931488,0.3979938924312591,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781649470329285,0.3010175824165344,0.2853407263755798,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863155841827393,0.3089752197265625,0.2165400832891464,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476511240005493,0.270139068365097,0.2564058303833008,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7498013377189636,0.185214877128601,0.8370234966278076,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5760498046875,297.66424560546875,284.9292297363281,1.0,0.4451775550842285,0.8370509743690491,0.8370509743690491,1.0,1.0,-2.3928029537200928,1.0776361227035522,1.31516695022583,0.5339775681495667,0.9293898940086364,0.9293898940086364,0.0,84.23065948486328,112.0,48156.0078125,0.0,1121.416015625,1.0,280.3573608398437,283.4300231933594,296.8622436523437,300.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,35472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250855803489685,1.0,0.0,0.0,3.745230674743652,3.745255470275879,9.35945251967496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.34765625,0.0,1637.673095703125,1895.4371337890625,0.0,2702.746337890625,0.9260207414627076,1.0,0.0,3.0,1.0,0.0
17916720,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.584840714931488,0.3979938924312591,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781649470329285,0.3010175824165344,0.2853407263755798,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863155841827393,0.3089752197265625,0.2165400832891464,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476511240005493,0.270139068365097,0.2564058303833008,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7498013377189636,0.185214877128601,0.8370234966278076,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5760498046875,297.66424560546875,284.9292297363281,1.0,0.4451775550842285,0.8370509743690491,0.8370509743690491,1.0,1.0,-2.3928029537200928,1.0776361227035522,1.31516695022583,0.5339775681495667,0.9293898940086364,0.9293898940086364,0.0,84.23065948486328,112.0,48156.0078125,0.0,1121.416015625,1.0,280.3573608398437,283.4300231933594,296.8622436523437,300.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,35472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250855803489685,1.0,0.0,0.0,3.745230674743652,3.745255470275879,9.35945251967496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.34765625,0.0,1637.673095703125,1895.4371337890625,0.0,2702.746337890625,0.9260207414627076,1.0,0.0,3.0,1.0,0.0
17916780,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877171158790588,0.4164630770683288,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8686983585357666,0.3048656582832336,0.2891429662704468,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752105236053467,0.311392217874527,0.2183500379323959,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388312458992004,0.2733338475227356,0.2596017122268677,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.742445170879364,0.1876631379127502,0.8490341901779175,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62554931640625,284.8919372558594,1.0,0.455799400806427,0.8349317908287048,0.8349317908287048,1.0,1.0,-2.44000506401062,1.100189447402954,1.339815616607666,0.5460828542709351,0.8449813723564148,0.8449813723564148,0.0,90.17999267578124,115.0,49185.390625,0.0,1199.9654541015625,1.0,280.0577087402344,283.366455078125,296.8377380371094,300.0765991210937,293.1499938964844,293.1499938964844,280.3500061035156,40428.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392793536186218,1.0,0.0,0.0,3.5479390621185303,3.5479629039764404,8.399348416787689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.15380859375,0.0,1454.7637939453125,1895.4371337890625,0.0,2834.983154296875,0.8869183659553528,1.0,0.0,3.0,1.0,0.0
17916840,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877171158790588,0.4164630770683288,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8686983585357666,0.3048656582832336,0.2891429662704468,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752105236053467,0.311392217874527,0.2183500379323959,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388312458992004,0.2733338475227356,0.2596017122268677,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.742445170879364,0.1876631379127502,0.8490341901779175,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62554931640625,284.8919372558594,1.0,0.455799400806427,0.8349317908287048,0.8349317908287048,1.0,1.0,-2.44000506401062,1.100189447402954,1.339815616607666,0.5460828542709351,0.8449813723564148,0.8449813723564148,0.0,90.17999267578124,115.0,49185.390625,0.0,1199.9654541015625,1.0,280.0577087402344,283.366455078125,296.8377380371094,300.0765991210937,293.1499938964844,293.1499938964844,280.3500061035156,40428.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392793536186218,1.0,0.0,0.0,3.5479390621185303,3.5479629039764404,8.399348416787689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.15380859375,0.0,1454.7637939453125,1895.4371337890625,0.0,2834.983154296875,0.8869183659553528,1.0,0.0,3.0,1.0,0.0
17916900,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899204611778259,0.4241538941860199,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654565215110779,0.3071767687797546,0.2912047505378723,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712361454963684,0.3130643367767334,0.2194022238254547,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357749581336975,0.275274246931076,0.2613348066806793,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399075031280518,0.1891122162342071,0.8553013205528259,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.6125793457031,285.0443420410156,1.0,0.4606977701187134,0.8338722586631775,0.8338722586631775,1.0,1.0,-2.462596654891968,1.1109834909439087,1.3516130447387695,0.5518357753753662,0.947795033454895,0.947795033454895,0.0,92.8194351196289,115.0,48863.6171875,0.0,1237.6851806640625,1.0,280.3000183105469,283.5200500488281,296.761962890625,299.8663635253906,293.1499938964844,293.1499938964844,280.3500061035156,33893.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335918188095093,1.0,0.0,0.0,3.6155929565429688,3.6156163215637207,8.72272892138426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.3837890625,0.0,1479.61572265625,1895.4371337890625,0.0,2781.90673828125,0.8984660506248474,1.0,0.0,3.0,1.0,0.0
17916960,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5925591588020325,0.4304751753807068,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635237812995911,0.309679239988327,0.2935636937618255,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8686562180519104,0.3149525821208954,0.2207134068012237,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339074850082397,0.2773915827274322,0.263336181640625,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384356260299683,0.1907130032777786,0.8625154495239258,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5806579589844,297.60504150390625,285.0499572753906,1.0,0.4654276669025421,0.8325331807136536,0.8325331807136536,1.0,1.0,-2.4856719970703125,1.121974229812622,1.3636977672576904,0.557680070400238,0.9906166791915894,0.9906166791915894,0.0,95.1669692993164,118.0,49384.48828125,0.0,1275.39208984375,1.0,280.3426818847656,283.5157470703125,296.7657775878906,299.9336853027344,293.1499938964844,293.1499938964844,280.04998779296875,31939.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325271606445312,1.0,0.0,0.0,3.7216641902923584,3.721688032150269,9.242035616807698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.3037109375,0.0,1583.39404296875,1895.4371337890625,0.0,2771.983642578125,0.9185609817504884,1.0,0.0,3.0,1.0,0.0
17917020,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965946912765503,0.4425362348556518,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598682880401611,0.3139880299568176,0.2979409396648407,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636637330055237,0.3178614377975464,0.2230090200901031,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303623199462891,0.2809926271438598,0.2670342326164245,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357164621353149,0.193508431315422,0.876197099685669,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799560546875,284.9163818359375,1.0,0.4743523299694061,0.8298550844192505,0.8298550844192505,1.0,1.0,-2.5290639400482178,1.1425950527191162,1.3864688873291016,0.5686785578727722,0.896439254283905,0.896439254283905,0.0,99.71378326416016,121.0,50896.48046875,0.0,1348.60107421875,1.0,280.0565185546875,283.3523254394531,296.82196044921875,300.1496887207031,293.1499938964844,293.1499938964844,280.3500061035156,37240.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468537926673889,1.0,0.0,0.0,3.687878608703613,3.6879031658172607,9.074997819880082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.43017578125,0.0,1585.094482421875,1895.4371337890625,0.0,2905.8115234375,0.914647936820984,1.0,0.0,3.0,1.0,0.0
17917080,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965946912765503,0.4425362348556518,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598682880401611,0.3139880299568176,0.2979409396648407,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636637330055237,0.3178614377975464,0.2230090200901031,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303623199462891,0.2809926271438598,0.2670342326164245,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357164621353149,0.193508431315422,0.876197099685669,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799560546875,284.9163818359375,1.0,0.4743523299694061,0.8298550844192505,0.8298550844192505,1.0,1.0,-2.5290639400482178,1.1425950527191162,1.3864688873291016,0.5686785578727722,0.896439254283905,0.896439254283905,0.0,99.71378326416016,121.0,50896.48046875,0.0,1348.60107421875,1.0,280.0565185546875,283.3523254394531,296.82196044921875,300.1496887207031,293.1499938964844,293.1499938964844,280.3500061035156,37240.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468537926673889,1.0,0.0,0.0,3.687878608703613,3.6879031658172607,9.074997819880082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.43017578125,0.0,1585.094482421875,1895.4371337890625,0.0,2905.8115234375,0.914647936820984,1.0,0.0,3.0,1.0,0.0
17917140,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6020519733428955,0.4526668190956116,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577196002006531,0.3189243972301483,0.3024497926235199,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602442741394043,0.321475625038147,0.2253946363925933,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281653523445129,0.2851385176181793,0.2708276212215423,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341817617416382,0.1967048197984695,0.8902209401130676,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.57098388671875,285.0882263183594,1.0,0.4827065467834472,0.8271769285202026,0.8271769285202026,1.0,1.0,-2.57092547416687,1.1624760627746582,1.4084495306015017,0.579193115234375,1.0,1.0,0.0,103.79844665527344,124.0,50855.6328125,0.0,1420.0948486328125,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0245666503906,293.1499938964844,293.1499938964844,280.04998779296875,32943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420910239219666,1.0,0.0,0.0,3.824039459228516,3.824064493179321,9.757487759998185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.107421875,0.0,1711.59326171875,1895.4371337890625,0.0,2861.2578125,0.9420872926712036,1.0,0.0,3.0,1.0,0.0
17917200,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6020519733428955,0.4526668190956116,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577196002006531,0.3189243972301483,0.3024497926235199,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602442741394043,0.321475625038147,0.2253946363925933,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281653523445129,0.2851385176181793,0.2708276212215423,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341817617416382,0.1967048197984695,0.8902209401130676,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.57098388671875,285.0882263183594,1.0,0.4827065467834472,0.8271769285202026,0.8271769285202026,1.0,1.0,-2.57092547416687,1.1624760627746582,1.4084495306015017,0.579193115234375,1.0,1.0,0.0,103.79844665527344,124.0,50855.6328125,0.0,1420.0948486328125,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0245666503906,293.1499938964844,293.1499938964844,280.04998779296875,32943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420910239219666,1.0,0.0,0.0,3.824039459228516,3.824064493179321,9.757487759998185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.107421875,0.0,1711.59326171875,1895.4371337890625,0.0,2861.2578125,0.9420872926712036,1.0,0.0,3.0,1.0,0.0
17917260,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062315106391907,0.4622770547866821,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.85582435131073,0.3230627179145813,0.3067894279956817,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8570958971977234,0.324160486459732,0.2276249974966049,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261765837669373,0.2885228991508484,0.2744446396827698,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328150868415833,0.199308767914772,0.9036477208137512,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.55206298828125,284.9273681640625,1.0,0.4906543493270874,0.8244034647941589,0.8244034647941589,1.0,1.0,-2.610851526260376,1.1813733577728271,1.4294781684875488,0.5892446637153625,0.9480153918266296,0.9480153918266296,0.0,107.76253509521484,127.0,52594.4375,0.0,1490.5675048828125,1.0,280.0556945800781,283.3269348144531,296.8218078613281,300.2535095214844,293.1499938964844,293.1499938964844,279.75,35962.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567396998405457,1.0,0.0,0.0,3.841439247131348,3.8414652347564697,9.846485227171795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.59765625,0.0,1756.4708251953125,1895.4371337890625,0.0,2998.431396484375,0.9480249881744384,1.0,0.0,3.0,1.0,0.0
17917320,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062315106391907,0.4622770547866821,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.85582435131073,0.3230627179145813,0.3067894279956817,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8570958971977234,0.324160486459732,0.2276249974966049,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261765837669373,0.2885228991508484,0.2744446396827698,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328150868415833,0.199308767914772,0.9036477208137512,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.55206298828125,284.9273681640625,1.0,0.4906543493270874,0.8244034647941589,0.8244034647941589,1.0,1.0,-2.610851526260376,1.1813733577728271,1.4294781684875488,0.5892446637153625,0.9480153918266296,0.9480153918266296,0.0,107.76253509521484,127.0,52594.4375,0.0,1490.5675048828125,1.0,280.0556945800781,283.3269348144531,296.8218078613281,300.2535095214844,293.1499938964844,293.1499938964844,279.75,35962.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567396998405457,1.0,0.0,0.0,3.841439247131348,3.8414652347564697,9.846485227171795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.59765625,0.0,1756.4708251953125,1895.4371337890625,0.0,2998.431396484375,0.9480249881744384,1.0,0.0,3.0,1.0,0.0
17917380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087245941162109,0.4736601114273071,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520605564117432,0.3263614177703857,0.3101102709770202,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520327210426331,0.3259479403495788,0.229023277759552,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223698735237122,0.2910576462745666,0.2770600318908691,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295916080474854,0.2010723501443863,0.9127480983734132,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221862792969,284.8856201171875,1.0,0.4979396760463714,0.8216300010681152,0.8216300010681152,1.0,1.0,-2.6442816257476807,1.1971170902252195,1.4471646547317505,0.597551703453064,0.858676552772522,0.858676552772522,0.0,112.07240295410156,130.0,53437.6015625,0.0,1555.5550537109375,1.0,279.7569274902344,283.26031494140625,296.8085327148437,300.3102111816406,293.1499938964844,293.1499938964844,280.04998779296875,40616.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676760196685791,1.0,0.0,0.0,3.640556573867798,3.640581369400024,8.843595651342184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.96240234375,0.0,1557.1412353515625,1895.4371337890625,0.0,3101.009765625,0.9074880480766296,1.0,0.0,3.0,1.0,0.0
17917440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087245941162109,0.4736601114273071,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520605564117432,0.3263614177703857,0.3101102709770202,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520327210426331,0.3259479403495788,0.229023277759552,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223698735237122,0.2910576462745666,0.2770600318908691,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295916080474854,0.2010723501443863,0.9127480983734132,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221862792969,284.8856201171875,1.0,0.4979396760463714,0.8216300010681152,0.8216300010681152,1.0,1.0,-2.6442816257476807,1.1971170902252195,1.4471646547317505,0.597551703453064,0.858676552772522,0.858676552772522,0.0,112.07240295410156,130.0,53437.6015625,0.0,1555.5550537109375,1.0,279.7569274902344,283.26031494140625,296.8085327148437,300.3102111816406,293.1499938964844,293.1499938964844,280.04998779296875,40616.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676760196685791,1.0,0.0,0.0,3.640556573867798,3.640581369400024,8.843595651342184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.96240234375,0.0,1557.1412353515625,1895.4371337890625,0.0,3101.009765625,0.9074880480766296,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105865240097046,0.4788196980953216,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506119847297668,0.3283242583274841,0.3118418753147125,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8499930500984192,0.3272351920604706,0.2298057973384857,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.820831835269928,0.2925843298435211,0.2784046828746795,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282199859619141,0.2020766586065292,0.9170745015144348,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5143737792969,285.0371398925781,1.0,0.5013883709907532,0.820243239402771,0.820243239402771,1.0,1.0,-2.66031551361084,1.2046610116958618,1.4556546211242676,0.6014834642410278,0.9598108530044556,0.9598108530044556,0.0,114.0848159790039,130.0,52941.1875,0.0,1587.012451171875,1.0,280.0020751953125,283.4167175292969,296.7429504394531,300.0979309082031,293.1499938964844,293.1499938964844,280.04998779296875,34426.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612682819366455,1.0,0.0,0.0,3.6953048706054688,3.695328950881958,9.111582244258898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3701171875,0.0,1572.2393798828125,1895.4371337890625,0.0,3040.900146484375,0.9165745377540588,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6127294301986694,0.4831385612487793,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8498989939689636,0.3304267227649688,0.3138369917869568,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8487486243247986,0.3286917507648468,0.2308247238397598,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8199737071990967,0.2942344844341278,0.2799792885780334,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274286150932312,0.2031661719083786,0.9220903515815736,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.51007080078125,285.0404052734375,1.0,0.5047867298126221,0.818815290927887,0.818815290927887,1.0,1.0,-2.677046298980713,1.2125297784805298,1.464516520500183,0.6055904626846313,0.9971985816955566,0.9971985816955566,0.0,115.90007781982422,133.0,53351.4765625,0.0,1618.905517578125,1.0,280.04296875,283.4137878417969,296.7535095214844,300.1672058105469,293.1499938964844,293.1499938964844,279.75,32688.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595430254936218,1.0,0.0,0.0,3.784345149993897,3.784369945526123,9.55596988205798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3212890625,0.0,1662.144287109375,1895.4371337890625,0.0,3024.718994140625,0.9332624673843384,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151111125946045,0.4925166368484497,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476744890213013,0.3337627649307251,0.3173290193080902,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454270362854004,0.3305985033512115,0.232438862323761,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174833655357361,0.2967320382595062,0.2826686203479767,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251491546630859,0.2047368735074997,0.930493414402008,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4863586425781,284.9104309082031,1.0,0.5112959742546082,0.8159594535827637,0.8159594535827637,1.0,1.0,-2.7077853679656982,1.2269233465194702,1.480862021446228,0.6131327748298645,0.899697482585907,0.899697482585907,0.0,119.69721221923828,136.0,54663.37109375,0.0,1680.574951171875,1.0,279.7561950683594,283.2568359375,296.814208984375,300.3772888183594,293.1499938964844,293.1499938964844,280.04998779296875,37746.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87126225233078,1.0,0.0,0.0,3.729270458221436,3.729295492172241,9.279852406507416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.97265625,0.0,1636.5135498046875,1895.4371337890625,0.0,3134.65087890625,0.924282431602478,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151111125946045,0.4925166368484497,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476744890213013,0.3337627649307251,0.3173290193080902,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454270362854004,0.3305985033512115,0.232438862323761,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174833655357361,0.2967320382595062,0.2826686203479767,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251491546630859,0.2047368735074997,0.930493414402008,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4863586425781,284.9104309082031,1.0,0.5112959742546082,0.8159594535827637,0.8159594535827637,1.0,1.0,-2.7077853679656982,1.2269233465194702,1.480862021446228,0.6131327748298645,0.899697482585907,0.899697482585907,0.0,119.69721221923828,136.0,54663.37109375,0.0,1680.574951171875,1.0,279.7561950683594,283.2568359375,296.814208984375,300.3772888183594,293.1499938964844,293.1499938964844,280.04998779296875,37746.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87126225233078,1.0,0.0,0.0,3.729270458221436,3.729295492172241,9.279852406507416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.97265625,0.0,1636.5135498046875,1895.4371337890625,0.0,3134.65087890625,0.924282431602478,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6184900403022766,0.5011740326881409,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459330797195435,0.3376070559024811,0.3208366930484772,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426364064216614,0.3331086039543152,0.2340760976076126,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153970837593079,0.2996461987495422,0.2853303849697113,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231375575065613,0.206530824303627,0.9384183883666992,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4744567871094,285.0711975097656,1.0,0.5174673199653625,0.8131036162376404,0.8131036162376404,1.0,1.0,-2.7370922565460205,1.2406214475631714,1.4964706897735596,0.6202025413513184,1.0,1.0,0.0,123.28887176513672,124.0,54383.31640625,0.0,1740.4315185546875,1.0,280.0434875488281,283.420166015625,296.7697448730469,300.2496337890625,293.1499938964844,293.1499938964844,279.75,33368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865106999874115,1.0,0.0,0.0,3.848421812057495,3.848447322845459,9.882312497211387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.318359375,0.0,1744.5701904296875,1895.4371337890625,0.0,3076.909423828125,0.9479037523269652,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6184900403022766,0.5011740326881409,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459330797195435,0.3376070559024811,0.3208366930484772,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426364064216614,0.3331086039543152,0.2340760976076126,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8153970837593079,0.2996461987495422,0.2853303849697113,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231375575065613,0.206530824303627,0.9384183883666992,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4744567871094,285.0711975097656,1.0,0.5174673199653625,0.8131036162376404,0.8131036162376404,1.0,1.0,-2.7370922565460205,1.2406214475631714,1.4964706897735596,0.6202025413513184,1.0,1.0,0.0,123.28887176513672,124.0,54383.31640625,0.0,1740.4315185546875,1.0,280.0434875488281,283.420166015625,296.7697448730469,300.2496337890625,293.1499938964844,293.1499938964844,279.75,33368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865106999874115,1.0,0.0,0.0,3.848421812057495,3.848447322845459,9.882312497211387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.318359375,0.0,1744.5701904296875,1895.4371337890625,0.0,3076.909423828125,0.9479037523269652,1.0,0.0,3.0,1.0,0.0
17917860,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.621762216091156,0.4973033368587494,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8507288694381714,0.3407463431358337,0.3240176737308502,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8462943434715271,0.3348032236099243,0.2354534119367599,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195073008537292,0.3019047379493713,0.2876656353473663,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264485955238342,0.207844540476799,0.9449892640113832,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4596252441406,284.9043884277344,1.0,0.5180060267448425,0.8101875185966492,0.8101875185966492,1.0,1.0,-2.7486491203308105,1.2456542253494265,1.5029947757720947,0.6229111552238464,0.9246569275856018,0.9246569275856018,0.0,122.5702896118164,127.0,55628.12109375,0.0,1754.3350830078125,1.0,279.7556457519531,283.22955322265625,296.827392578125,300.4573669433594,293.1499938964844,293.1499938964844,279.45001220703125,37192.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877015233039856,1.0,0.0,0.0,3.82562255859375,3.825648546218872,9.765568620423435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.44140625,0.0,1746.8260498046875,1895.4371337890625,0.0,3188.602783203125,0.9451979994773864,1.0,0.0,3.0,1.0,0.0
17917920,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.621762216091156,0.4973033368587494,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8507288694381714,0.3407463431358337,0.3240176737308502,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8462943434715271,0.3348032236099243,0.2354534119367599,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195073008537292,0.3019047379493713,0.2876656353473663,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264485955238342,0.207844540476799,0.9449892640113832,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4596252441406,284.9043884277344,1.0,0.5180060267448425,0.8101875185966492,0.8101875185966492,1.0,1.0,-2.7486491203308105,1.2456542253494265,1.5029947757720947,0.6229111552238464,0.9246569275856018,0.9246569275856018,0.0,122.5702896118164,127.0,55628.12109375,0.0,1754.3350830078125,1.0,279.7556457519531,283.22955322265625,296.827392578125,300.4573669433594,293.1499938964844,293.1499938964844,279.45001220703125,37192.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877015233039856,1.0,0.0,0.0,3.82562255859375,3.825648546218872,9.765568620423435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.44140625,0.0,1746.8260498046875,1895.4371337890625,0.0,3188.602783203125,0.9451979994773864,1.0,0.0,3.0,1.0,0.0
17917980,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260021924972534,0.4972987771034241,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529272675514221,0.3435280919075012,0.3266100585460663,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8472947478294373,0.3360846936702728,0.2363229244947433,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8210838437080383,0.3037931323051452,0.2894330024719238,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7275148034095764,0.208844318985939,0.9494799375534058,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4511413574219,284.8841552734375,1.0,0.5200386047363281,0.807271420955658,0.807271420955658,1.0,1.0,-2.760312557220459,1.2508100271224976,1.509502410888672,0.6252314448356628,0.8423953056335449,0.8423953056335449,0.0,122.97899627685548,130.0,55950.74609375,0.0,1773.8267822265625,1.0,279.4574279785156,283.18963623046875,296.8151550292969,300.4779052734375,293.1499938964844,293.1499938964844,279.75,41241.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839595317840576,1.0,0.0,0.0,3.579871654510498,3.5798959732055664,8.551222663299995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.08984375,0.0,1495.00341796875,1895.4371337890625,0.0,3253.67578125,0.8946295976638794,1.0,0.0,3.0,1.0,0.0
17918040,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260021924972534,0.4972987771034241,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529272675514221,0.3435280919075012,0.3266100585460663,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8472947478294373,0.3360846936702728,0.2363229244947433,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8210838437080383,0.3037931323051452,0.2894330024719238,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7275148034095764,0.208844318985939,0.9494799375534058,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4511413574219,284.8841552734375,1.0,0.5200386047363281,0.807271420955658,0.807271420955658,1.0,1.0,-2.760312557220459,1.2508100271224976,1.509502410888672,0.6252314448356628,0.8423953056335449,0.8423953056335449,0.0,122.97899627685548,130.0,55950.74609375,0.0,1773.8267822265625,1.0,279.4574279785156,283.18963623046875,296.8151550292969,300.4779052734375,293.1499938964844,293.1499938964844,279.75,41241.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839595317840576,1.0,0.0,0.0,3.579871654510498,3.5798959732055664,8.551222663299995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.08984375,0.0,1495.00341796875,1895.4371337890625,0.0,3253.67578125,0.8946295976638794,1.0,0.0,3.0,1.0,0.0
17918100,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289066076278687,0.4978753626346588,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8538937568664551,0.3453377187252044,0.3281313478946686,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8476975560188293,0.3372061848640442,0.2369483113288879,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8217344880104065,0.3050998747348785,0.2905040383338928,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279217839241028,0.2095958143472671,0.952305555343628,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.45428466796875,285.0247802734375,1.0,0.5214021801948547,0.8058133721351624,0.8058133721351624,1.0,1.0,-2.768264055252075,1.2544008493423462,1.513863205909729,0.6269538402557373,0.934650421142578,0.934650421142578,0.0,123.43269348144533,130.0,55346.44140625,0.0,1788.02197265625,1.0,279.7004699707031,283.3377685546875,296.7578125,300.2636108398437,293.1499938964844,293.1499938964844,279.75,34810.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764914274215698,1.0,0.0,0.0,3.628807783126831,3.628831386566162,8.786606713329093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0078125,0.0,1500.8709716796875,1895.4371337890625,0.0,3183.691162109375,0.9020519852638244,1.0,0.0,3.0,1.0,0.0
17918160,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6319992542266846,0.4982924461364746,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8551888465881348,0.3472850024700165,0.3299387693405151,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484625220298767,0.3384809494018554,0.2378148287534713,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226879835128784,0.3065323829650879,0.2918299734592438,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286136150360107,0.2104581147432327,0.956044375896454,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.45953369140625,285.0193786621094,1.0,0.5230165123939514,0.8045361638069153,0.8045361638069153,1.0,1.0,-2.7780630588531494,1.2589069604873655,1.5191560983657837,0.6291956901550293,0.9597128033638,0.9597128033638,0.0,123.90826416015624,133.0,55659.60546875,0.0,1805.2171630859373,1.0,279.74249267578125,283.3292541503906,296.7737731933594,300.33270263671875,293.1499938964844,293.1499938964844,279.45001220703125,33160.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873862624168396,1.0,0.0,0.0,3.710273265838623,3.710297346115112,9.185548037748958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4560546875,0.0,1579.6668701171875,1895.4371337890625,0.0,3159.040771484375,0.9168168902397156,1.0,0.0,3.0,1.0,0.0
