time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361624598503113,0.5015407800674438,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560391664505005,0.3503872156143188,0.3331025838851928,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482173085212708,0.3401013016700744,0.2391495704650879,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229895830154419,0.3086747825145721,0.2940780222415924,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286309599876404,0.2116760909557342,0.962351143360138,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.45245361328125,284.91473388671875,1.0,0.526680052280426,0.8019817471504211,0.8019817471504211,1.0,1.0,-2.7976558208465576,1.2678947448730469,1.5297609567642212,0.6337327361106873,0.8715810179710388,0.8715810179710388,0.0,125.58308410644533,136.0,56660.73828125,0.0,1843.3709716796875,1.0,279.4571533203125,283.200439453125,296.83746337890625,300.5272521972656,293.1499938964844,293.1499938964844,279.75,38332.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830548524856567,1.0,0.0,0.0,3.6155831813812256,3.615607261657715,8.722680604478228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3359375,0.0,1512.5008544921875,1895.4371337890625,0.0,3245.202392578125,0.8997534513473511,1.0,0.0,3.0,1.0,0.0
17918280,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361624598503113,0.5015407800674438,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560391664505005,0.3503872156143188,0.3331025838851928,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482173085212708,0.3401013016700744,0.2391495704650879,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229895830154419,0.3086747825145721,0.2940780222415924,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286309599876404,0.2116760909557342,0.962351143360138,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.45245361328125,284.91473388671875,1.0,0.526680052280426,0.8019817471504211,0.8019817471504211,1.0,1.0,-2.7976558208465576,1.2678947448730469,1.5297609567642212,0.6337327361106873,0.8715810179710388,0.8715810179710388,0.0,125.58308410644533,136.0,56660.73828125,0.0,1843.3709716796875,1.0,279.4571533203125,283.200439453125,296.83746337890625,300.5272521972656,293.1499938964844,293.1499938964844,279.75,38332.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830548524856567,1.0,0.0,0.0,3.6155831813812256,3.615607261657715,8.722680604478228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3359375,0.0,1512.5008544921875,1895.4371337890625,0.0,3245.202392578125,0.8997534513473511,1.0,0.0,3.0,1.0,0.0
17918340,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6409968733787537,0.505689263343811,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564968109130859,0.3540495038032532,0.3364076614379883,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476080298423767,0.3423444032669067,0.2405877709388733,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229095935821533,0.3112825453281402,0.2964180111885071,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282801270484924,0.2131868451833725,0.9687964916229248,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.45318603515625,285.03912353515625,1.0,0.5307729840278625,0.799427330493927,0.799427330493927,1.0,1.0,-2.8188962936401367,1.277673602104187,1.5412228107452393,0.6386182904243469,0.9979589581489564,0.9979589581489564,0.0,127.59613037109376,139.0,56499.98828125,0.0,1886.2296142578125,1.0,279.7431640625,283.32843017578125,296.8051452636719,300.41485595703125,293.1499938964844,293.1499938964844,279.45001220703125,32303.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761298060417175,1.0,0.0,0.0,3.769094467163086,3.769119024276733,9.479105074206018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8193359375,0.0,1641.1865234375,1895.4371337890625,0.0,3180.301025390625,0.9293555021286012,1.0,0.0,3.0,1.0,0.0
17918400,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6409968733787537,0.505689263343811,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564968109130859,0.3540495038032532,0.3364076614379883,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476080298423767,0.3423444032669067,0.2405877709388733,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229095935821533,0.3112825453281402,0.2964180111885071,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282801270484924,0.2131868451833725,0.9687964916229248,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.45318603515625,285.03912353515625,1.0,0.5307729840278625,0.799427330493927,0.799427330493927,1.0,1.0,-2.8188962936401367,1.277673602104187,1.5412228107452393,0.6386182904243469,0.9979589581489564,0.9979589581489564,0.0,127.59613037109376,139.0,56499.98828125,0.0,1886.2296142578125,1.0,279.7431640625,283.32843017578125,296.8051452636719,300.41485595703125,293.1499938964844,293.1499938964844,279.45001220703125,32303.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761298060417175,1.0,0.0,0.0,3.769094467163086,3.769119024276733,9.479105074206018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8193359375,0.0,1641.1865234375,1895.4371337890625,0.0,3180.301025390625,0.9293555021286012,1.0,0.0,3.0,1.0,0.0
17918460,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438183188438416,0.511368453502655,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559049367904663,0.3569760024547577,0.3394666910171509,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459528684616089,0.3437325656414032,0.2418068200349807,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218631744384766,0.3132149577140808,0.2985267341136932,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270898222923279,0.2142077833414077,0.9744960069656372,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4379272460937,284.90594482421875,1.0,0.5351534485816956,0.7965590953826904,0.7965590953826904,1.0,1.0,-2.8402507305145264,1.287412405014038,1.5528383255004885,0.6435258984565735,0.895018458366394,0.895018458366394,0.0,130.0970916748047,142.0,57701.296875,0.0,1932.212890625,1.0,279.4563293457031,283.16998291015625,296.8660583496094,300.6222839355469,293.1499938964844,293.1499938964844,279.75,37767.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871744275093079,1.0,0.0,0.0,3.71104907989502,3.711073875427246,9.18939008442976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.099609375,0.0,1615.604736328125,1895.4371337890625,0.0,3283.7734375,0.9201940894126892,1.0,0.0,3.0,1.0,0.0
17918520,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438183188438416,0.511368453502655,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559049367904663,0.3569760024547577,0.3394666910171509,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459528684616089,0.3437325656414032,0.2418068200349807,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218631744384766,0.3132149577140808,0.2985267341136932,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270898222923279,0.2142077833414077,0.9744960069656372,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4379272460937,284.90594482421875,1.0,0.5351534485816956,0.7965590953826904,0.7965590953826904,1.0,1.0,-2.8402507305145264,1.287412405014038,1.5528383255004885,0.6435258984565735,0.895018458366394,0.895018458366394,0.0,130.0970916748047,142.0,57701.296875,0.0,1932.212890625,1.0,279.4563293457031,283.16998291015625,296.8660583496094,300.6222839355469,293.1499938964844,293.1499938964844,279.75,37767.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871744275093079,1.0,0.0,0.0,3.71104907989502,3.711073875427246,9.18939008442976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.099609375,0.0,1615.604736328125,1895.4371337890625,0.0,3283.7734375,0.9201940894126892,1.0,0.0,3.0,1.0,0.0
17918580,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6474936008453369,0.517296314239502,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552829623222351,0.3605099022388458,0.3426376581192016,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8442962169647217,0.3457993268966675,0.2431090474128723,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207616806030273,0.3156483173370361,0.3006943464279175,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257869243621826,0.2155228406190872,0.9800878167152404,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328918457031,285.0491943359375,1.0,0.5396655201911926,0.7936908602714539,0.7936908602714539,1.0,1.0,-2.8620736598968506,1.297368407249451,1.5647052526474,0.6484564542770386,1.0,1.0,0.0,132.71267700195312,145.0,57379.68359375,0.0,1980.150390625,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4963073730469,293.1499938964844,293.1499938964844,279.45001220703125,33155.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808465003967285,1.0,0.0,0.0,3.836054563522339,3.836079835891724,9.818900252867024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8046875,0.0,1727.8173828125,1895.4371337890625,0.0,3224.51318359375,0.944939136505127,1.0,0.0,3.0,1.0,0.0
17918640,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6474936008453369,0.517296314239502,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552829623222351,0.3605099022388458,0.3426376581192016,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8442962169647217,0.3457993268966675,0.2431090474128723,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207616806030273,0.3156483173370361,0.3006943464279175,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257869243621826,0.2155228406190872,0.9800878167152404,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328918457031,285.0491943359375,1.0,0.5396655201911926,0.7936908602714539,0.7936908602714539,1.0,1.0,-2.8620736598968506,1.297368407249451,1.5647052526474,0.6484564542770386,1.0,1.0,0.0,132.71267700195312,145.0,57379.68359375,0.0,1980.150390625,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4963073730469,293.1499938964844,293.1499938964844,279.45001220703125,33155.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808465003967285,1.0,0.0,0.0,3.836054563522339,3.836079835891724,9.818900252867024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8046875,0.0,1727.8173828125,1895.4371337890625,0.0,3224.51318359375,0.944939136505127,1.0,0.0,3.0,1.0,0.0
17918700,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6487425565719604,0.5202314257621765,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550618886947632,0.3620638251304626,0.3443086147308349,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8435736298561096,0.3465883433818817,0.2438302934169769,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8202950358390808,0.3166745603084564,0.3018516898155212,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7252171635627747,0.2160537242889404,0.9831512570381165,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.4261779785156,284.9016418457031,1.0,0.5419963002204895,0.792256772518158,0.792256772518158,1.0,1.0,-2.873551368713379,1.3026025295257568,1.570948839187622,0.6510958075523376,0.9388339519500732,0.9388339519500732,0.0,134.04519653320312,145.0,58679.07421875,0.0,2005.4150390625,1.0,279.4937744140625,283.1493530273437,296.8900756835937,300.7412109375,293.1499938964844,293.1499938964844,279.45001220703125,35241.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883113265037537,1.0,0.0,0.0,3.850344896316528,3.8503706455230713,9.892191883409396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9052734375,0.0,1761.71044921875,1895.4371337890625,0.0,3294.41162109375,0.9483854174613952,1.0,0.0,3.0,1.0,0.0
17918760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.649395227432251,0.5239939093589783,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541454672813416,0.3633762896060943,0.3456583321094513,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421400785446167,0.3470992147922516,0.2442791908979416,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191786408424377,0.3174731731414795,0.3027179539203644,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240679264068604,0.2164013236761093,0.9852111339569092,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4145202636719,284.905517578125,1.0,0.5442866683006287,0.7907294034957886,0.7907294034957886,1.0,1.0,-2.883754014968872,1.3071976900100708,1.5765563249588013,0.6533823609352112,0.917289674282074,0.917289674282074,0.0,135.59329223632812,148.0,58705.4375,0.0,2029.8148193359373,1.0,279.4560546875,283.1483154296875,296.8867492675781,300.7059631347656,293.1499938964844,293.1499938964844,279.1499938964844,37430.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917273879051208,1.0,0.0,0.0,3.7975332736968994,3.7975590229034415,9.622689276511665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.64453125,0.0,1714.7210693359375,1895.4371337890625,0.0,3326.358154296875,0.9392055869102478,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.6499505043029785,0.5301352739334106,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.852454662322998,0.3653041422367096,0.3475812077522278,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8396574854850769,0.3477855026721954,0.2448410391807556,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8171717524528503,0.3185982406139374,0.3038923442363739,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.722001314163208,0.2168202549219131,0.9876582026481628,284.8567810058594,284.95001220703125,300.61065673828125,293.8590393066406,298.85455322265625,297.39520263671875,284.8653869628906,1.0,0.5477338433265686,0.7883877754211426,0.7883877754211426,1.0,1.0,-2.898475885391236,1.3137894868850708,1.584686517715454,0.6566166877746582,0.8361384272575378,0.8361384272575378,0.0,138.06683349609375,148.0,59126.33984375,0.0,2066.48583984375,1.0,279.16748046875,283.0879821777344,296.896240234375,300.78375244140625,293.1499938964844,293.1499938964844,279.1499938964844,42577.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988567590713501,1.0,0.0,0.0,3.5956039428710938,3.595628499984741,8.626546446066641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.22265625,0.0,1521.9718017578125,1895.4371337890625,0.0,3392.92529296875,0.8985967636108398,1.0,0.0,3.0,1.0,0.0
17918880,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502580642700195,0.5319856405258179,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519615530967712,0.3659776151180267,0.3481715321540832,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8389259576797485,0.3480913043022156,0.2450158447027206,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.816573441028595,0.3190118670463562,0.3042486011981964,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213723063468933,0.2169884145259857,0.9883508682250975,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8585510253906,297.3909912109375,284.8929138183594,1.0,0.5487703084945679,0.7876747250556946,0.7876747250556946,1.0,1.0,-2.9028797149658203,1.3157578706741333,1.587121844291687,0.6575672030448914,0.8463744521141052,0.8463744521141052,0.0,138.81515502929688,136.0,59181.09375,0.0,2077.563720703125,1.0,279.1575927734375,283.1107482910156,296.8818054199219,300.7448425292969,293.1499938964844,293.1499938964844,279.45001220703125,40625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984858989715576,1.0,0.0,0.0,3.5754663944244385,3.575490474700928,8.530190029887308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.58203125,0.0,1485.720703125,1895.4371337890625,0.0,3389.466796875,0.8932750225067139,1.0,0.0,3.0,1.0,0.0
17918940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6542996168136597,0.5261003971099854,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574732542037964,0.3694851696491241,0.351206511259079,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431617617607117,0.3501038253307342,0.2462017834186554,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210794925689697,0.3213314712047577,0.3061906397342682,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248054146766663,0.2181119620800018,0.9924220442771912,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3933410644531,285.00787353515625,1.0,0.5479892492294312,0.7846201062202454,0.7846201062202454,1.0,1.0,-2.9081268310546875,1.3175774812698364,1.590549349784851,0.6583343148231506,0.95060133934021,0.95060133934021,0.0,137.17433166503906,139.0,58711.33984375,0.0,2078.2314453125,1.0,279.44268798828125,283.235595703125,296.8458251953125,300.6025695800781,293.1499938964844,293.1499938964844,279.1499938964844,33393.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893489241600037,1.0,0.0,0.0,3.701692581176758,3.701716661453247,9.143111014964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9716796875,0.0,1571.6666259765625,1895.4371337890625,0.0,3304.118408203125,0.9148127436637878,1.0,0.0,3.0,1.0,0.0
17919000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6542996168136597,0.5261003971099854,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574732542037964,0.3694851696491241,0.351206511259079,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431617617607117,0.3501038253307342,0.2462017834186554,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210794925689697,0.3213314712047577,0.3061906397342682,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248054146766663,0.2181119620800018,0.9924220442771912,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3933410644531,285.00787353515625,1.0,0.5479892492294312,0.7846201062202454,0.7846201062202454,1.0,1.0,-2.9081268310546875,1.3175774812698364,1.590549349784851,0.6583343148231506,0.95060133934021,0.95060133934021,0.0,137.17433166503906,139.0,58711.33984375,0.0,2078.2314453125,1.0,279.44268798828125,283.235595703125,296.8458251953125,300.6025695800781,293.1499938964844,293.1499938964844,279.1499938964844,33393.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893489241600037,1.0,0.0,0.0,3.701692581176758,3.701716661453247,9.143111014964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9716796875,0.0,1571.6666259765625,1895.4371337890625,0.0,3304.118408203125,0.9148127436637878,1.0,0.0,3.0,1.0,0.0
17919060,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586844325065613,0.5238893628120422,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609379529953003,0.3723326623439789,0.3540449142456054,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453912734985352,0.3513534367084503,0.2472121119499206,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236435651779175,0.3230637311935425,0.307966411113739,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266296744346619,0.2188883572816848,0.9963123202323914,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941650390625,284.91229248046875,1.0,0.5491625070571899,0.7816607356071472,0.7816607356071472,1.0,1.0,-2.9168949127197266,1.3211561441421509,1.5957387685775757,0.6597047448158264,0.8626844882965088,0.8626844882965088,0.0,136.80809020996094,142.0,59440.98046875,0.0,2091.1884765625,1.0,279.1573486328125,283.1184997558594,296.9014587402344,300.7717590332031,293.1499938964844,293.1499938964844,279.45001220703125,38646.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971799612045288,1.0,0.0,0.0,3.584921836853028,3.584945678710937,8.575366337026935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.021484375,0.0,1481.41259765625,1895.4371337890625,0.0,3377.283447265625,0.8932679891586304,1.0,0.0,3.0,1.0,0.0
17919120,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586844325065613,0.5238893628120422,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609379529953003,0.3723326623439789,0.3540449142456054,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453912734985352,0.3513534367084503,0.2472121119499206,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236435651779175,0.3230637311935425,0.307966411113739,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266296744346619,0.2188883572816848,0.9963123202323914,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.91314697265625,297.3941650390625,284.91229248046875,1.0,0.5491625070571899,0.7816607356071472,0.7816607356071472,1.0,1.0,-2.9168949127197266,1.3211561441421509,1.5957387685775757,0.6597047448158264,0.8626844882965088,0.8626844882965088,0.0,136.80809020996094,142.0,59440.98046875,0.0,2091.1884765625,1.0,279.1573486328125,283.1184997558594,296.9014587402344,300.7717590332031,293.1499938964844,293.1499938964844,279.45001220703125,38646.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971799612045288,1.0,0.0,0.0,3.584921836853028,3.584945678710937,8.575366337026935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.021484375,0.0,1481.41259765625,1895.4371337890625,0.0,3377.283447265625,0.8932679891586304,1.0,0.0,3.0,1.0,0.0
17919180,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639065146446228,0.5243297219276428,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631768822669983,0.3758146464824676,0.357135146856308,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464621305465698,0.3532811403274536,0.2484035044908523,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250619173049927,0.3253226280212402,0.3099347054958343,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274709939956665,0.2200358361005783,1.00089430809021,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034423828125,285.0235900878906,1.0,0.5513928532600403,0.7787014245986938,0.7787014245986938,1.0,1.0,-2.9304373264312744,1.3269988298416138,1.603438377380371,0.6623286604881287,0.974230706691742,0.974230706691742,0.0,137.453857421875,145.0,59162.4140625,0.0,2117.377197265625,1.0,279.44287109375,283.2371520996094,296.8719482421875,300.652099609375,293.1499938964844,293.1499938964844,279.1499938964844,32650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896503448486328,1.0,0.0,0.0,3.7291104793548575,3.729134798049927,9.279056030209176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.455078125,0.0,1597.3748779296875,1895.4371337890625,0.0,3306.9375,0.9205154180526732,1.0,0.0,3.0,1.0,0.0
17919240,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639065146446228,0.5243297219276428,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631768822669983,0.3758146464824676,0.357135146856308,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464621305465698,0.3532811403274536,0.2484035044908523,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250619173049927,0.3253226280212402,0.3099347054958343,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274709939956665,0.2200358361005783,1.00089430809021,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9445495605469,297.4034423828125,285.0235900878906,1.0,0.5513928532600403,0.7787014245986938,0.7787014245986938,1.0,1.0,-2.9304373264312744,1.3269988298416138,1.603438377380371,0.6623286604881287,0.974230706691742,0.974230706691742,0.0,137.453857421875,145.0,59162.4140625,0.0,2117.377197265625,1.0,279.44287109375,283.2371520996094,296.8719482421875,300.652099609375,293.1499938964844,293.1499938964844,279.1499938964844,32650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896503448486328,1.0,0.0,0.0,3.7291104793548575,3.729134798049927,9.279056030209176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.455078125,0.0,1597.3748779296875,1895.4371337890625,0.0,3306.9375,0.9205154180526732,1.0,0.0,3.0,1.0,0.0
17919300,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.665696918964386,0.525322675704956,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8638959527015686,0.3772772848606109,0.3587105572223663,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466196060180664,0.3539283871650696,0.2490188330411911,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254116177558899,0.3262057304382324,0.3109452128410339,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.727599024772644,0.2204518467187881,1.0033618211746216,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564819335937,297.40142822265625,284.8820495605469,1.0,0.5528329014778137,0.7772217988967896,0.7772217988967896,1.0,1.0,-2.938445568084717,1.3304961919784546,1.6079493761062622,0.6639942526817322,0.8852686285972595,0.8852686285972595,0.0,138.06849670410156,145.0,60253.68359375,0.0,2134.127685546875,1.0,279.1957397460937,283.0769958496094,296.9337463378906,300.8919982910156,293.1499938964844,293.1499938964844,279.1499938964844,36406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965281844139099,1.0,0.0,0.0,3.718684434890747,3.7187092304229736,9.22724268548336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.4521484375,0.0,1614.0352783203125,1895.4371337890625,0.0,3371.20068359375,0.9189378023147584,1.0,0.0,3.0,1.0,0.0
17919360,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.666976809501648,0.5274448990821838,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637557029724121,0.3785717189311981,0.3599835932254791,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459212183952332,0.3543794453144073,0.249379500746727,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249853849411011,0.3269258141517639,0.3116830587387085,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270391583442688,0.2207317650318145,1.0049055814743042,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659729003906,297.39508056640625,284.9091796875,1.0,0.5543671250343323,0.7757412791252136,0.7757412791252136,1.0,1.0,-2.9457032680511475,1.333627223968506,1.6120760440826416,0.6654563546180725,0.8785845637321472,0.8785845637321472,0.0,139.0081787109375,148.0,60156.2890625,0.0,2151.301513671875,1.0,279.1571960449219,283.09869384765625,296.9282531738281,300.8428649902344,293.1499938964844,293.1499938964844,279.45001220703125,38103.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991044759750366,1.0,0.0,0.0,3.6457345485687256,3.645758867263794,8.86876989625307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.8359375,0.0,1544.1461181640625,1895.4371337890625,0.0,3395.235107421875,0.9061458706855774,1.0,0.0,3.0,1.0,0.0
17919420,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707491278648376,0.5314680933952332,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639893531799316,0.3819777369499206,0.3630250096321106,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450749516487122,0.3561756014823913,0.250493973493576,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.824577271938324,0.3290604948997497,0.3135611414909363,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262734770774841,0.2217541635036468,1.0091227293014526,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292053222656,1.0,0.5578102469444275,0.7727802991867065,0.7727802991867065,1.0,1.0,-2.9628565311431885,1.3411486148834229,1.6217079162597656,0.6689801216125488,0.9969816207885742,0.9969816207885742,0.0,140.9266357421875,151.0,59888.0703125,0.0,2190.672119140625,1.0,279.4432983398437,283.2256774902344,296.8945617675781,300.7209777832031,293.1499938964844,293.1499938964844,279.1499938964844,32608.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925681710243225,1.0,0.0,0.0,3.786699056625366,3.7867238521575928,9.56786152528366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4443359375,0.0,1664.3087158203125,1895.4371337890625,0.0,3334.216552734375,0.9335237741470336,1.0,0.0,3.0,1.0,0.0
17919480,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707491278648376,0.5314680933952332,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639893531799316,0.3819777369499206,0.3630250096321106,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450749516487122,0.3561756014823913,0.250493973493576,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.824577271938324,0.3290604948997497,0.3135611414909363,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262734770774841,0.2217541635036468,1.0091227293014526,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292053222656,1.0,0.5578102469444275,0.7727802991867065,0.7727802991867065,1.0,1.0,-2.9628565311431885,1.3411486148834229,1.6217079162597656,0.6689801216125488,0.9969816207885742,0.9969816207885742,0.0,140.9266357421875,151.0,59888.0703125,0.0,2190.672119140625,1.0,279.4432983398437,283.2256774902344,296.8945617675781,300.7209777832031,293.1499938964844,293.1499938964844,279.1499938964844,32608.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925681710243225,1.0,0.0,0.0,3.786699056625366,3.7867238521575928,9.56786152528366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.4443359375,0.0,1664.3087158203125,1895.4371337890625,0.0,3334.216552734375,0.9335237741470336,1.0,0.0,3.0,1.0,0.0
17919540,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724865436553955,0.5370168685913086,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632287383079529,0.384653240442276,0.3658429980278015,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432764410972595,0.3571517467498779,0.2514182031154632,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232799172401428,0.3305396735668182,0.3152361214160919,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247384190559387,0.2223117351531982,1.012712836265564,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0085754394531,297.3798828125,284.9034423828125,1.0,0.5615749955177307,0.7698192596435547,0.7698192596435547,1.0,1.0,-2.980356216430664,1.3487908840179443,1.6315653324127195,0.6726498603820801,0.8943342566490173,0.8943342566490173,0.0,143.36236572265625,154.0,60991.02734375,0.0,2233.690673828125,1.0,279.1562805175781,283.07501220703125,296.94781494140625,300.91552734375,293.1499938964844,293.1499938964844,279.45001220703125,37973.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025859832763672,1.0,0.0,0.0,3.717468500137329,3.717493534088135,9.221209893439664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.736328125,0.0,1624.5714111328125,1895.4371337890625,0.0,3427.677978515625,0.9218193888664246,1.0,0.0,3.0,1.0,0.0
17919600,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724865436553955,0.5370168685913086,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632287383079529,0.384653240442276,0.3658429980278015,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432764410972595,0.3571517467498779,0.2514182031154632,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232799172401428,0.3305396735668182,0.3152361214160919,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247384190559387,0.2223117351531982,1.012712836265564,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0085754394531,297.3798828125,284.9034423828125,1.0,0.5615749955177307,0.7698192596435547,0.7698192596435547,1.0,1.0,-2.980356216430664,1.3487908840179443,1.6315653324127195,0.6726498603820801,0.8943342566490173,0.8943342566490173,0.0,143.36236572265625,154.0,60991.02734375,0.0,2233.690673828125,1.0,279.1562805175781,283.07501220703125,296.94781494140625,300.91552734375,293.1499938964844,293.1499938964844,279.45001220703125,37973.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025859832763672,1.0,0.0,0.0,3.717468500137329,3.717493534088135,9.221209893439664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.736328125,0.0,1624.5714111328125,1895.4371337890625,0.0,3427.677978515625,0.9218193888664246,1.0,0.0,3.0,1.0,0.0
17919660,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6751527786254883,0.5427159070968628,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625438809394836,0.3880123496055603,0.3688409924507141,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8415769934654236,0.3588617146015167,0.2524725496768951,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220258355140686,0.3325781226158142,0.3170276284217834,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.723185122013092,0.223208874464035,1.0164176225662231,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3753662109375,285.03680419921875,1.0,0.5655089020729065,0.7666332721710205,0.7666332721710205,1.0,1.0,-2.998680591583252,1.3567557334899902,1.6419249773025513,0.6763721108436584,1.0,1.0,0.0,145.89671325683594,157.0,60608.640625,0.0,2279.15234375,1.0,279.4431457519531,283.2162170410156,296.9108581542969,300.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33246.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962833285331726,1.0,0.0,0.0,3.8396153450012207,3.839640855789185,9.837136758505949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3662109375,0.0,1732.8636474609375,1895.4371337890625,0.0,3368.91552734375,0.945759415626526,1.0,0.0,3.0,1.0,0.0
17919720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6751527786254883,0.5427159070968628,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625438809394836,0.3880123496055603,0.3688409924507141,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8415769934654236,0.3588617146015167,0.2524725496768951,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220258355140686,0.3325781226158142,0.3170276284217834,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.723185122013092,0.223208874464035,1.0164176225662231,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3753662109375,285.03680419921875,1.0,0.5655089020729065,0.7666332721710205,0.7666332721710205,1.0,1.0,-2.998680591583252,1.3567557334899902,1.6419249773025513,0.6763721108436584,1.0,1.0,0.0,145.89671325683594,157.0,60608.640625,0.0,2279.15234375,1.0,279.4431457519531,283.2162170410156,296.9108581542969,300.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33246.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962833285331726,1.0,0.0,0.0,3.8396153450012207,3.839640855789185,9.837136758505949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3662109375,0.0,1732.8636474609375,1895.4371337890625,0.0,3368.91552734375,0.945759415626526,1.0,0.0,3.0,1.0,0.0
17919780,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759430766105652,0.5492925643920898,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612746000289917,0.3906609416007995,0.3716522455215454,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393262028694153,0.3597819209098816,0.253370851278305,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202447891235352,0.3339850008487701,0.318651407957077,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211787700653076,0.2236683964729309,1.019632339477539,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568725585937,284.90399169921875,1.0,0.5695728659629822,0.7634472846984863,0.7634472846984863,1.0,1.0,-3.016865968704224,1.3646001815795898,1.6522657871246338,0.6801093816757202,0.911897599697113,0.911897599697113,0.0,148.7401885986328,145.0,61814.05859375,0.0,2326.453125,1.0,279.1567077636719,283.05767822265625,296.96051025390625,300.9799499511719,293.1499938964844,293.1499938964844,278.8500061035156,37664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061697721481324,1.0,0.0,0.0,3.785358428955078,3.785384178161621,9.56108806349221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.0048828125,0.0,1701.9552001953125,1895.4371337890625,0.0,3461.02392578125,0.936777651309967,1.0,0.0,3.0,1.0,0.0
17919840,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759430766105652,0.5492925643920898,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612746000289917,0.3906609416007995,0.3716522455215454,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393262028694153,0.3597819209098816,0.253370851278305,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202447891235352,0.3339850008487701,0.318651407957077,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211787700653076,0.2236683964729309,1.019632339477539,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3568725585937,284.90399169921875,1.0,0.5695728659629822,0.7634472846984863,0.7634472846984863,1.0,1.0,-3.016865968704224,1.3646001815795898,1.6522657871246338,0.6801093816757202,0.911897599697113,0.911897599697113,0.0,148.7401885986328,145.0,61814.05859375,0.0,2326.453125,1.0,279.1567077636719,283.05767822265625,296.96051025390625,300.9799499511719,293.1499938964844,293.1499938964844,278.8500061035156,37664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061697721481324,1.0,0.0,0.0,3.785358428955078,3.785384178161621,9.56108806349221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.0048828125,0.0,1701.9552001953125,1895.4371337890625,0.0,3461.02392578125,0.936777651309967,1.0,0.0,3.0,1.0,0.0
17919900,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761057376861572,0.548516571521759,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625515103340149,0.39181649684906,0.3727932274341583,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399420976638794,0.3600513339042663,0.2536031603813171,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210558891296387,0.3345197141170501,0.3192075490951538,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216236591339111,0.2237476855516433,1.0201960802078247,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05029296875,297.3462219238281,284.8165588378906,1.0,0.5694151520729065,0.761854350566864,0.761854350566864,1.0,1.0,-3.018948793411255,1.3651190996170044,1.65382981300354,0.6803380250930786,0.8227508068084717,0.8227508068084717,0.0,148.57876586914062,145.0,62296.796875,0.0,2329.384033203125,1.0,278.89764404296875,282.9543151855469,296.97930908203125,301.1141052246094,293.1499938964844,293.1499938964844,278.8500061035156,42362.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117966890335084,1.0,0.0,0.0,3.665987968444824,3.666013240814209,8.96758194812719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.32421875,0.0,1598.8441162109375,1895.4371337890625,0.0,3513.27001953125,0.9108729362487792,1.0,0.0,3.0,1.0,0.0
17919960,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6772239208221436,0.5448969006538391,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652534484863281,0.3930795192718506,0.373837798833847,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.841862142086029,0.360434740781784,0.25375896692276,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231199979782104,0.3351346850395202,0.3196623027324676,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231374382972717,0.2238672524690628,1.020286202430725,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591125488281,297.341796875,284.887451171875,1.0,0.5682468414306641,0.7602274417877197,0.7602274417877197,1.0,1.0,-3.0167016983032227,1.363575100898743,1.65312659740448,0.6793191432952881,0.8379981517791748,0.8379981517791748,0.0,147.31744384765625,148.0,61898.625,0.0,2318.8212890625,1.0,278.8579406738281,283.0204467773437,296.94927978515625,300.9953308105469,293.1499938964844,293.1499938964844,279.1499938964844,40880.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911724090576172,1.0,0.0,0.0,3.5525448322296143,3.5525686740875244,8.421170036854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.041015625,0.0,1462.96728515625,1895.4371337890625,0.0,3512.59716796875,0.8882219195365906,1.0,0.0,3.0,1.0,0.0
17920020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6821962594985962,0.5419514775276184,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691184520721436,0.396502822637558,0.3768106400966644,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443775773048401,0.3621726036071777,0.2547731697559356,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258501291275024,0.3371495604515075,0.3213367164134979,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249886989593506,0.2247088104486465,1.0231575965881348,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548889160156,285.0018005371094,1.0,0.5689821839332581,0.7569737434387207,0.7569737434387207,1.0,1.0,-3.023399353027344,1.3658852577209473,1.6575140953063965,0.679817259311676,0.9346569776535034,0.9346569776535034,0.0,146.6167755126953,151.0,61347.8359375,0.0,2327.359130859375,1.0,279.14166259765625,283.1466064453125,296.9104919433594,300.8352966308594,293.1499938964844,293.1499938964844,278.8500061035156,33806.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021313190460204,1.0,0.0,0.0,3.661519289016724,3.661542892456055,8.945733043219661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.169921875,0.0,1529.5576171875,1895.4371337890625,0.0,3423.443359375,0.9064121842384338,1.0,0.0,3.0,1.0,0.0
