time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6821962594985962,0.5419514775276184,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691184520721436,0.396502822637558,0.3768106400966644,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443775773048401,0.3621726036071777,0.2547731697559356,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258501291275024,0.3371495604515075,0.3213367164134979,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249886989593506,0.2247088104486465,1.0231575965881348,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3548889160156,285.0018005371094,1.0,0.5689821839332581,0.7569737434387207,0.7569737434387207,1.0,1.0,-3.023399353027344,1.3658852577209473,1.6575140953063965,0.679817259311676,0.9346569776535034,0.9346569776535034,0.0,146.6167755126953,151.0,61347.8359375,0.0,2327.359130859375,1.0,279.14166259765625,283.1466064453125,296.9104919433594,300.8352966308594,293.1499938964844,293.1499938964844,278.8500061035156,33806.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021313190460204,1.0,0.0,0.0,3.661519289016724,3.661542892456055,8.945733043219661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.169921875,0.0,1529.5576171875,1895.4371337890625,0.0,3423.443359375,0.9064121842384338,1.0,0.0,3.0,1.0,0.0
17920140,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853659152984619,0.5428310036659241,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707951903343201,0.3992607295513153,0.3795954585075378,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448375463485718,0.3631654977798462,0.25562384724617,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266503214836121,0.3385843634605407,0.3228631615638733,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252402305603027,0.2252034991979599,1.0259660482406616,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3528747558594,284.91796875,1.0,0.5708385705947876,0.7537199854850769,0.7537199854850769,1.0,1.0,-3.0340378284454346,1.3700085878372192,1.6640291213989258,0.6814855337142944,0.8569880127906799,0.8569880127906799,0.0,147.31741333007812,154.0,62064.57421875,0.0,2350.34521484375,1.0,278.857666015625,283.03912353515625,296.95806884765625,300.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,38471.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092739820480348,1.0,0.0,0.0,3.546902656555176,3.546926259994507,8.394442261305812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9482421875,0.0,1439.4320068359375,1895.4371337890625,0.0,3489.86474609375,0.8847699165344238,1.0,0.0,3.0,1.0,0.0
17920200,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853659152984619,0.5428310036659241,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707951903343201,0.3992607295513153,0.3795954585075378,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448375463485718,0.3631654977798462,0.25562384724617,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266503214836121,0.3385843634605407,0.3228631615638733,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252402305603027,0.2252034991979599,1.0259660482406616,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3528747558594,284.91796875,1.0,0.5708385705947876,0.7537199854850769,0.7537199854850769,1.0,1.0,-3.0340378284454346,1.3700085878372192,1.6640291213989258,0.6814855337142944,0.8569880127906799,0.8569880127906799,0.0,147.31741333007812,154.0,62064.57421875,0.0,2350.34521484375,1.0,278.857666015625,283.03912353515625,296.95806884765625,300.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,38471.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092739820480348,1.0,0.0,0.0,3.546902656555176,3.546926259994507,8.394442261305812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9482421875,0.0,1439.4320068359375,1895.4371337890625,0.0,3489.86474609375,0.8847699165344238,1.0,0.0,3.0,1.0,0.0
17920260,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890758275985718,0.5452059507369995,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718469142913818,0.4026400446891784,0.3826266825199127,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447352051734924,0.3647990524768829,0.2566445171833038,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.82688307762146,0.3405236303806305,0.3245697617530823,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249916791915894,0.2260335832834243,1.02931547164917,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3576965332031,285.0163269042969,1.0,0.5734648108482361,0.7506946325302124,0.7506946325302124,1.0,1.0,-3.047836303710937,1.3756862878799438,1.672149896621704,0.6839499473571777,0.9586836695671082,0.9586836695671082,0.0,148.62623596191406,157.0,61789.87109375,0.0,2382.455322265625,1.0,279.1425476074219,283.1469421386719,296.9248046875,300.8746643066406,293.1499938964844,293.1499938964844,278.8500061035156,32744.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024068117141724,1.0,0.0,0.0,3.690306901931762,3.690330743789673,9.086952559300698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.4521484375,0.0,1553.846923828125,1895.4371337890625,0.0,3426.00927734375,0.9117920994758606,1.0,0.0,3.0,1.0,0.0
17920320,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890758275985718,0.5452059507369995,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718469142913818,0.4026400446891784,0.3826266825199127,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447352051734924,0.3647990524768829,0.2566445171833038,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.82688307762146,0.3405236303806305,0.3245697617530823,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249916791915894,0.2260335832834243,1.02931547164917,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3576965332031,285.0163269042969,1.0,0.5734648108482361,0.7506946325302124,0.7506946325302124,1.0,1.0,-3.047836303710937,1.3756862878799438,1.672149896621704,0.6839499473571777,0.9586836695671082,0.9586836695671082,0.0,148.62623596191406,157.0,61789.87109375,0.0,2382.455322265625,1.0,279.1425476074219,283.1469421386719,296.9248046875,300.8746643066406,293.1499938964844,293.1499938964844,278.8500061035156,32744.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024068117141724,1.0,0.0,0.0,3.690306901931762,3.690330743789673,9.086952559300698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.4521484375,0.0,1553.846923828125,1895.4371337890625,0.0,3426.00927734375,0.9117920994758606,1.0,0.0,3.0,1.0,0.0
17920380,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905969977378845,0.5497525930404663,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8714963793754578,0.4052594006061554,0.3853568136692047,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433108925819397,0.3655947744846344,0.2574139237403869,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258890509605408,0.3417903780937195,0.3260116875171661,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236906290054321,0.2263996452093124,1.0319105386734009,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3453369140625,284.9129638671875,1.0,0.5765901207923889,0.7476693391799927,0.7476693391799927,1.0,1.0,-3.0623645782470703,1.3816636800765991,1.6807007789611816,0.6866582036018372,0.8695459961891174,0.8695459961891174,0.0,150.6823272705078,160.0,62685.51953125,0.0,2420.0830078125,1.0,278.8573303222656,283.01934814453125,296.9676513671875,301.0475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38094.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115087985992432,1.0,0.0,0.0,3.598550319671631,3.59857439994812,8.640691362415964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3076171875,0.0,1492.131591796875,1895.4371337890625,0.0,3510.6005859375,0.8957510590553284,1.0,0.0,3.0,1.0,0.0
17920440,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905969977378845,0.5497525930404663,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8714963793754578,0.4052594006061554,0.3853568136692047,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433108925819397,0.3655947744846344,0.2574139237403869,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258890509605408,0.3417903780937195,0.3260116875171661,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236906290054321,0.2263996452093124,1.0319105386734009,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3453369140625,284.9129638671875,1.0,0.5765901207923889,0.7476693391799927,0.7476693391799927,1.0,1.0,-3.0623645782470703,1.3816636800765991,1.6807007789611816,0.6866582036018372,0.8695459961891174,0.8695459961891174,0.0,150.6823272705078,160.0,62685.51953125,0.0,2420.0830078125,1.0,278.8573303222656,283.01934814453125,296.9676513671875,301.0475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38094.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115087985992432,1.0,0.0,0.0,3.598550319671631,3.59857439994812,8.640691362415964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3076171875,0.0,1492.131591796875,1895.4371337890625,0.0,3510.6005859375,0.8957510590553284,1.0,0.0,3.0,1.0,0.0
17920500,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916713714599609,0.5524336099624634,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710892200469971,0.4068441092967987,0.3866985440254211,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423805832862854,0.3662748634815216,0.2577698826789856,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251770734786987,0.3426397442817688,0.3266937136650085,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228264808654785,0.2267050445079803,1.032971739768982,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.3429260253906,285.0340881347656,1.0,0.5782500505447388,0.746156632900238,0.746156632900238,1.0,1.0,-3.069721221923828,1.3846912384033203,1.6850301027297974,0.6879866123199463,0.9565439820289612,0.9565439820289612,0.0,151.85098266601562,160.0,62074.10546875,0.0,2439.931396484375,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8465881347656,293.1499938964844,293.1499938964844,279.1499938964844,33573.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064651727676392,1.0,0.0,0.0,3.6581990718841553,3.6582226753234863,8.92951675268705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.73828125,0.0,1524.11181640625,1895.4371337890625,0.0,3463.770751953125,0.9071417450904846,1.0,0.0,3.0,1.0,0.0
17920560,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6928695440292358,0.5546970367431641,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711130023002625,0.4085541665554046,0.388314425945282,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8418817520141602,0.3670912086963653,0.258341908454895,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248445391654968,0.3435998558998108,0.3276072144508362,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222977876663208,0.2270967960357666,1.0347754955291748,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.34246826171875,285.0184936523437,1.0,0.5800237655639648,0.7444973587989807,0.7444973587989807,1.0,1.0,-3.0783379077911377,1.3882622718811035,1.6900755167007446,0.6895938515663147,0.975306510925293,0.975306510925293,0.0,152.93881225585938,163.0,62392.01171875,0.0,2461.81201171875,1.0,279.14276123046875,283.13446044921875,296.9262084960937,300.9156799316406,293.1499938964844,293.1499938964844,278.8500061035156,32732.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055160880088806,1.0,0.0,0.0,3.738043546676636,3.738067865371704,9.323564995611378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.8056640625,0.0,1608.30517578125,1895.4371337890625,0.0,3454.945556640625,0.9226660132408142,1.0,0.0,3.0,1.0,0.0
17920620,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931273937225342,0.5608986616134644,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698826432228088,0.4111029207706451,0.391007512807846,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396649360656738,0.3677788078784942,0.2590563297271728,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230589628219604,0.3447552323341369,0.3289714455604553,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.720256507396698,0.2273423820734024,1.036948800086975,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3248596191406,284.9078063964844,1.0,0.5836538076400757,0.7411788702011108,0.7411788702011108,1.0,1.0,-3.094146251678467,1.394671082496643,1.6994750499725342,0.6924842596054077,0.8800961375236511,0.8800961375236511,0.0,155.62982177734375,166.0,63343.9765625,0.0,2505.90966796875,1.0,278.85693359375,282.99932861328125,296.9632263183594,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38080.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914991021156311,1.0,0.0,0.0,3.65315580368042,3.6531803607940674,8.904913215701526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.2353515625,0.0,1552.2593994140625,1895.4371337890625,0.0,3542.86279296875,0.907800316810608,1.0,0.0,3.0,1.0,0.0
17920680,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931273937225342,0.5608986616134644,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698826432228088,0.4111029207706451,0.391007512807846,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396649360656738,0.3677788078784942,0.2590563297271728,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230589628219604,0.3447552323341369,0.3289714455604553,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.720256507396698,0.2273423820734024,1.036948800086975,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3248596191406,284.9078063964844,1.0,0.5836538076400757,0.7411788702011108,0.7411788702011108,1.0,1.0,-3.094146251678467,1.394671082496643,1.6994750499725342,0.6924842596054077,0.8800961375236511,0.8800961375236511,0.0,155.62982177734375,166.0,63343.9765625,0.0,2505.90966796875,1.0,278.85693359375,282.99932861328125,296.9632263183594,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38080.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914991021156311,1.0,0.0,0.0,3.65315580368042,3.6531803607940674,8.904913215701526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.2353515625,0.0,1552.2593994140625,1895.4371337890625,0.0,3542.86279296875,0.907800316810608,1.0,0.0,3.0,1.0,0.0
17920740,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.693676769733429,0.5643040537834167,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691434860229492,0.4127347767353058,0.392385721206665,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384180665016174,0.3684495091438293,0.2594002783298492,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220285773277283,0.3455969095230102,0.3296418786048889,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190743088722229,0.2276093661785125,1.037838578224182,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.32049560546875,285.03436279296875,1.0,0.5855565071105957,0.7394531965255737,0.7394531965255737,1.0,1.0,-3.10218358039856,1.3979074954986572,1.7042759656906128,0.6938823461532593,0.9712747931480408,0.9712747931480408,0.0,157.08981323242188,166.0,62699.62890625,0.0,2528.9775390625,1.0,279.1058349609375,283.1363830566406,296.9092102050781,300.8813781738281,293.1499938964844,293.1499938964844,279.1499938964844,33572.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099149703979492,1.0,0.0,0.0,3.7130184173583984,3.713042497634888,9.199145551974652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.3828125,0.0,1585.937255859375,1895.4371337890625,0.0,3495.814208984375,0.9192825555801392,1.0,0.0,3.0,1.0,0.0
17920800,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6943524479866028,0.5669091939926147,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689503073692322,0.414370059967041,0.3939358592033386,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377488851547241,0.3692086040973663,0.2599357664585113,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215097188949585,0.3464882373809814,0.3304948508739471,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183683514595032,0.2279461175203323,1.0394132137298584,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3187866210937,285.0205383300781,1.0,0.5873847007751465,0.7378603219985962,0.7378603219985962,1.0,1.0,-3.1107401847839355,1.401423454284668,1.7093168497085571,0.6954635977745056,0.990144431591034,0.990144431591034,0.0,158.31053161621094,154.0,62987.78515625,0.0,2551.884033203125,1.0,279.1433410644531,283.1222229003906,296.9167785644531,300.9456481933594,293.1499938964844,293.1499938964844,278.8500061035156,32859.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909159243106842,1.0,0.0,0.0,3.785807847976685,3.785832643508911,9.563358389641508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.7216796875,0.0,1665.2017822265625,1895.4371337890625,0.0,3488.79931640625,0.9334689378738404,1.0,0.0,3.0,1.0,0.0
17920860,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.695002555847168,0.5617719888687134,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734634518623352,0.4168270528316498,0.396425187587738,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407009840011597,0.3697725832462311,0.2604768872261047,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247128129005432,0.3475143015384674,0.3316153883934021,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206586003303528,0.228068932890892,1.0404053926467896,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056640625,284.8944091796875,1.0,0.5859499573707581,0.734402596950531,0.734402596950531,1.0,1.0,-3.110776901245117,1.4001342058181765,1.710642695426941,0.6945053339004517,0.8817290663719177,0.8817290663719177,0.0,156.61013793945312,157.0,63697.140625,0.0,2542.913818359375,1.0,278.8563842773437,282.9765319824219,296.9480895996094,301.10186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38586.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184917211532592,1.0,0.0,0.0,3.6930086612701416,3.693033456802368,9.100263014261144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.521484375,0.0,1601.125732421875,1895.4371337890625,0.0,3575.232421875,0.9167577624320984,1.0,0.0,3.0,1.0,0.0
17920920,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.695002555847168,0.5617719888687134,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734634518623352,0.4168270528316498,0.396425187587738,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407009840011597,0.3697725832462311,0.2604768872261047,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247128129005432,0.3475143015384674,0.3316153883934021,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206586003303528,0.228068932890892,1.0404053926467896,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1895751953125,297.3056640625,284.8944091796875,1.0,0.5859499573707581,0.734402596950531,0.734402596950531,1.0,1.0,-3.110776901245117,1.4001342058181765,1.710642695426941,0.6945053339004517,0.8817290663719177,0.8817290663719177,0.0,156.61013793945312,157.0,63697.140625,0.0,2542.913818359375,1.0,278.8563842773437,282.9765319824219,296.9480895996094,301.10186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38586.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184917211532592,1.0,0.0,0.0,3.6930086612701416,3.693033456802368,9.100263014261144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.521484375,0.0,1601.125732421875,1895.4371337890625,0.0,3575.232421875,0.9167577624320984,1.0,0.0,3.0,1.0,0.0
17920980,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6987344622612,0.5593860149383545,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767731785774231,0.4200548231601715,0.3991799056529999,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425726294517517,0.3711234927177429,0.2612018883228302,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268182277679443,0.3491643369197845,0.332927256822586,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219648361206055,0.2286194413900375,1.0419845581054688,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.31353759765625,285.0089416503906,1.0,0.5864964127540588,0.7309448719024658,0.7309448719024658,1.0,1.0,-3.1155481338500977,1.401151180267334,1.7143969535827637,0.6942310929298401,0.9848630428314208,0.9848630428314208,0.0,155.9992218017578,160.0,63022.05859375,0.0,2548.87744140625,1.0,279.1434936523437,283.1052551269531,296.8935546875,300.9306030273437,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115792512893676,1.0,0.0,0.0,3.803958654403688,3.803983688354492,9.65527988228132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5625,0.0,1690.8800048828125,1895.4371337890625,0.0,3511.25390625,0.9379045963287354,1.0,0.0,3.0,1.0,0.0
17921040,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6987344622612,0.5593860149383545,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767731785774231,0.4200548231601715,0.3991799056529999,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425726294517517,0.3711234927177429,0.2612018883228302,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268182277679443,0.3491643369197845,0.332927256822586,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219648361206055,0.2286194413900375,1.0419845581054688,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20703125,297.31353759765625,285.0089416503906,1.0,0.5864964127540588,0.7309448719024658,0.7309448719024658,1.0,1.0,-3.1155481338500977,1.401151180267334,1.7143969535827637,0.6942310929298401,0.9848630428314208,0.9848630428314208,0.0,155.9992218017578,160.0,63022.05859375,0.0,2548.87744140625,1.0,279.1434936523437,283.1052551269531,296.8935546875,300.9306030273437,293.1499938964844,293.1499938964844,278.8500061035156,33381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115792512893676,1.0,0.0,0.0,3.803958654403688,3.803983688354492,9.65527988228132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5625,0.0,1690.8800048828125,1895.4371337890625,0.0,3511.25390625,0.9379045963287354,1.0,0.0,3.0,1.0,0.0
17921100,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998835802078247,0.5593963265419006,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.877851665019989,0.421392023563385,0.4006364643573761,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430002927780151,0.3715068995952606,0.2616253495216369,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273762464523315,0.3497591912746429,0.3336574137210846,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222141027450562,0.2287633121013641,1.0431549549102783,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.21240234375,297.3122863769531,284.86920166015625,1.0,0.5872290134429932,0.7292160391807556,0.7292160391807556,1.0,1.0,-3.1201064586639404,1.4026548862457275,1.7174514532089231,0.6947344541549683,0.8913316130638123,0.8913316130638123,0.0,156.1895751953125,160.0,64005.26953125,0.0,2558.68994140625,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.14874267578125,293.1499938964844,293.1499938964844,278.8500061035156,37120.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178649187088012,1.0,0.0,0.0,3.78052020072937,3.780545711517334,9.536662446407718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.349609375,0.0,1691.9713134765625,1895.4371337890625,0.0,3569.441650390625,0.9333118796348572,1.0,0.0,3.0,1.0,0.0
17921160,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7005293369293213,0.560688316822052,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780169486999512,0.422578752040863,0.4017845392227173,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425650000572205,0.3717177808284759,0.261802464723587,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271399140357971,0.3502094149589538,0.334120512008667,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217641472816467,0.2287937253713607,1.0434832572937012,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3071594238281,284.8992919921875,1.0,0.5881288647651672,0.7276394367218018,0.7276394367218018,1.0,1.0,-3.124204158782959,1.4039844274520874,1.7202197313308716,0.6951643228530884,0.883800208568573,0.883800208568573,0.0,156.78695678710938,163.0,63768.703125,0.0,2569.8056640625,1.0,278.8567199707031,282.9735107421875,296.9216613769531,301.07598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38634.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198720455169678,1.0,0.0,0.0,3.69985032081604,3.6998753547668457,9.134012088907184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9794921875,0.0,1609.322265625,1895.4371337890625,0.0,3587.9775390625,0.9185784459114076,1.0,0.0,3.0,1.0,0.0
17921220,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030887603759766,0.5633082389831543,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787713050842285,0.425877183675766,0.404683917760849,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421381711959839,0.3730946779251098,0.2626051306724548,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270202875137329,0.3518747985363006,0.3355255424976349,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211616635322571,0.2293701171875,1.0455700159072876,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3098449707031,285.0174865722656,1.0,0.5904975533485413,0.724486231803894,0.724486231803894,1.0,1.0,-3.1359968185424805,1.4083393812179563,1.727657437324524,0.696853518486023,0.9941689372062684,0.9941689372062684,0.0,158.14173889160156,166.0,63228.57421875,0.0,2599.99462890625,1.0,279.1435852050781,283.1037902832031,296.8692626953125,300.9166259765625,293.1499938964844,293.1499938964844,278.8500061035156,33231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913183093070984,1.0,0.0,0.0,3.817950487136841,3.8179757595062256,9.726439884616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.3017578125,0.0,1706.5057373046875,1895.4371337890625,0.0,3526.120361328125,0.9409918189048768,1.0,0.0,3.0,1.0,0.0
17921280,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030887603759766,0.5633082389831543,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787713050842285,0.425877183675766,0.404683917760849,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421381711959839,0.3730946779251098,0.2626051306724548,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270202875137329,0.3518747985363006,0.3355255424976349,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211616635322571,0.2293701171875,1.0455700159072876,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2280578613281,297.3098449707031,285.0174865722656,1.0,0.5904975533485413,0.724486231803894,0.724486231803894,1.0,1.0,-3.1359968185424805,1.4083393812179563,1.727657437324524,0.696853518486023,0.9941689372062684,0.9941689372062684,0.0,158.14173889160156,166.0,63228.57421875,0.0,2599.99462890625,1.0,279.1435852050781,283.1037902832031,296.8692626953125,300.9166259765625,293.1499938964844,293.1499938964844,278.8500061035156,33231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913183093070984,1.0,0.0,0.0,3.817950487136841,3.8179757595062256,9.726439884616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.3017578125,0.0,1706.5057373046875,1895.4371337890625,0.0,3526.120361328125,0.9409918189048768,1.0,0.0,3.0,1.0,0.0
17921340,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034174203872681,0.567868709564209,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783235549926758,0.4283958673477173,0.4073486030101776,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406190276145935,0.3736447691917419,0.2632223963737488,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258749842643738,0.3528731763362884,0.3367362916469574,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.719684362411499,0.2295096218585968,1.0471949577331543,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.296875,284.9008483886719,1.0,0.5933704376220703,0.7213330268859863,0.7213330268859863,1.0,1.0,-3.1488375663757324,1.4131277799606323,1.7357097864151,0.698866605758667,0.89251708984375,0.89251708984375,0.0,160.20474243164062,169.0,64127.0703125,0.0,2636.25048828125,1.0,278.8561706542969,282.9638366699219,296.8969421386719,301.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38381.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221622347831726,1.0,0.0,0.0,3.7289226055145264,3.728947877883911,9.278120955968916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.1630859375,0.0,1640.960693359375,1895.4371337890625,0.0,3609.099365234375,0.9247272610664368,1.0,0.0,3.0,1.0,0.0
17921400,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034174203872681,0.567868709564209,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783235549926758,0.4283958673477173,0.4073486030101776,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406190276145935,0.3736447691917419,0.2632223963737488,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258749842643738,0.3528731763362884,0.3367362916469574,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.719684362411499,0.2295096218585968,1.0471949577331543,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308654785156,297.296875,284.9008483886719,1.0,0.5933704376220703,0.7213330268859863,0.7213330268859863,1.0,1.0,-3.1488375663757324,1.4131277799606323,1.7357097864151,0.698866605758667,0.89251708984375,0.89251708984375,0.0,160.20474243164062,169.0,64127.0703125,0.0,2636.25048828125,1.0,278.8561706542969,282.9638366699219,296.8969421386719,301.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38381.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221622347831726,1.0,0.0,0.0,3.7289226055145264,3.728947877883911,9.278120955968916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.1630859375,0.0,1640.960693359375,1895.4371337890625,0.0,3609.099365234375,0.9247272610664368,1.0,0.0,3.0,1.0,0.0
17921460,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7045883536338806,0.5727679133415222,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778821229934692,0.4316788911819458,0.4102550446987152,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391273021697998,0.3749624788761139,0.2640002965927124,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247138857841492,0.3544773161411285,0.3381077349185943,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181500196456909,0.2300261259078979,1.0491541624069214,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2940673828125,285.02349853515625,1.0,0.5965479612350464,0.7179358601570129,0.7179358601570129,1.0,1.0,-3.1631574630737305,1.4184843301773071,1.7446730136871338,0.7010329961776733,1.0,1.0,0.0,162.45407104492188,157.0,63600.56640625,0.0,2676.72998046875,1.0,279.1437683105469,283.09869384765625,296.8411560058594,300.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,33292.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160054326057434,1.0,0.0,0.0,3.845139741897583,3.845165252685547,9.865464107861044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.8935546875,0.0,1739.9615478515625,1895.4371337890625,0.0,3552.249267578125,0.9471127390861512,1.0,0.0,3.0,1.0,0.0
17921520,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7045883536338806,0.5727679133415222,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778821229934692,0.4316788911819458,0.4102550446987152,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391273021697998,0.3749624788761139,0.2640002965927124,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247138857841492,0.3544773161411285,0.3381077349185943,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181500196456909,0.2300261259078979,1.0491541624069214,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.23828125,297.2940673828125,285.02349853515625,1.0,0.5965479612350464,0.7179358601570129,0.7179358601570129,1.0,1.0,-3.1631574630737305,1.4184843301773071,1.7446730136871338,0.7010329961776733,1.0,1.0,0.0,162.45407104492188,157.0,63600.56640625,0.0,2676.72998046875,1.0,279.1437683105469,283.09869384765625,296.8411560058594,300.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,33292.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160054326057434,1.0,0.0,0.0,3.845139741897583,3.845165252685547,9.865464107861044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.8935546875,0.0,1739.9615478515625,1895.4371337890625,0.0,3552.249267578125,0.9471127390861512,1.0,0.0,3.0,1.0,0.0
17921580,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050145864486694,0.5668774247169495,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827757835388184,0.4341039359569549,0.4127218723297119,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423290252685547,0.3754120767116546,0.2644582688808441,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281195759773254,0.3553714454174042,0.3390986919403076,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206277847290039,0.2300593852996826,1.0497180223464966,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.28302001953125,284.89117431640625,1.0,0.5947235226631165,0.7145386338233948,0.7145386338233948,1.0,1.0,-3.1614906787872314,1.416149377822876,1.7453413009643557,0.6994892358779907,0.8943846225738525,0.8943846225738525,0.0,160.416259765625,160.0,64324.73828125,0.0,2662.4072265625,1.0,278.8568420410156,282.9473571777344,296.86376953125,301.0584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38526.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250590205192566,1.0,0.0,0.0,3.7565784454345694,3.756603956222534,9.41625444284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3935546875,0.0,1674.4630126953125,1895.4371337890625,0.0,3635.77099609375,0.9308655261993408,1.0,0.0,3.0,1.0,0.0
17921640,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050145864486694,0.5668774247169495,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827757835388184,0.4341039359569549,0.4127218723297119,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423290252685547,0.3754120767116546,0.2644582688808441,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281195759773254,0.3553714454174042,0.3390986919403076,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206277847290039,0.2300593852996826,1.0497180223464966,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.28302001953125,284.89117431640625,1.0,0.5947235226631165,0.7145386338233948,0.7145386338233948,1.0,1.0,-3.1614906787872314,1.416149377822876,1.7453413009643557,0.6994892358779907,0.8943846225738525,0.8943846225738525,0.0,160.416259765625,160.0,64324.73828125,0.0,2662.4072265625,1.0,278.8568420410156,282.9473571777344,296.86376953125,301.0584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38526.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250590205192566,1.0,0.0,0.0,3.7565784454345694,3.756603956222534,9.41625444284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3935546875,0.0,1674.4630126953125,1895.4371337890625,0.0,3635.77099609375,0.9308655261993408,1.0,0.0,3.0,1.0,0.0
17921700,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7065838575363159,0.5651934146881104,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845377564430237,0.4356190264225006,0.4139057695865631,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433139324188232,0.3759442269802093,0.2646468877792358,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292238116264343,0.3560611605644226,0.3395450413227081,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213132381439209,0.2302232533693313,1.049772024154663,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.24432373046875,297.2851867675781,285.02166748046875,1.0,0.5946646332740784,0.7128400802612305,0.7128400802612305,1.0,1.0,-3.1617016792297363,1.4155197143554688,1.7461819648742676,0.6986572742462158,0.9813798069953918,0.9813798069953918,0.0,159.85113525390625,160.0,63391.69921875,0.0,2659.79443359375,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8265075683594,293.1499938964844,293.1499938964844,279.1499938964844,34488.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196417331695556,1.0,0.0,0.0,3.792712688446045,3.7927377223968506,9.59827389124257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2041015625,0.0,1686.060791015625,1895.4371337890625,0.0,3585.851806640625,0.937900960445404,1.0,0.0,3.0,1.0,0.0
17921760,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7084619402885437,0.5640451908111572,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862752914428711,0.4373128712177276,0.4154423773288727,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.844323456287384,0.3766681551933288,0.2651060819625854,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303141593933105,0.3569110035896301,0.3402913510799408,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7220016121864319,0.2305143624544143,1.0508346557617188,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2505798339844,297.2903747558594,285.0108337402344,1.0,0.594984233379364,0.7112059593200684,0.7112059593200684,1.0,1.0,-3.1648917198181152,1.4162923097610474,1.748599410057068,0.6987037658691406,1.0,1.0,0.0,159.597900390625,163.0,63510.5703125,0.0,2664.7685546875,1.0,279.1437683105469,283.0829772949219,296.8021240234375,300.8722229003906,293.1499938964844,293.1499938964844,278.8500061035156,33595.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180994629859924,1.0,0.0,0.0,3.85528302192688,3.855308532714844,9.917582701746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.845703125,0.0,1754.77294921875,1895.4371337890625,0.0,3571.60888671875,0.9497316479682922,1.0,0.0,3.0,1.0,0.0
17921820,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098909020423889,0.5650814771652222,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875802159309387,0.4397741556167602,0.417998343706131,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443644046783447,0.3771519660949707,0.2656336724758148,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306570649147034,0.3578288555145263,0.3413696885108948,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218083143234253,0.2305826097726822,1.0518648624420166,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2841796875,284.89532470703125,1.0,0.5963899493217468,0.7079377174377441,0.7079377174377441,1.0,1.0,-3.172380924224853,1.4183164834976196,1.7540643215179443,0.6991114020347595,0.894207239151001,0.894207239151001,0.0,160.2584228515625,166.0,64257.6328125,0.0,2683.262451171875,1.0,278.8568420410156,282.94580078125,296.8229675292969,301.00885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262338280677797,1.0,0.0,0.0,3.753740787506104,3.7537662982940674,9.40203449317778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.6455078125,0.0,1672.011962890625,1895.4371337890625,0.0,3646.572998046875,0.930539071559906,1.0,0.0,3.0,1.0,0.0
17921880,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098909020423889,0.5650814771652222,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875802159309387,0.4397741556167602,0.417998343706131,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443644046783447,0.3771519660949707,0.2656336724758148,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306570649147034,0.3578288555145263,0.3413696885108948,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218083143234253,0.2305826097726822,1.0518648624420166,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2841796875,284.89532470703125,1.0,0.5963899493217468,0.7079377174377441,0.7079377174377441,1.0,1.0,-3.172380924224853,1.4183164834976196,1.7540643215179443,0.6991114020347595,0.894207239151001,0.894207239151001,0.0,160.2584228515625,166.0,64257.6328125,0.0,2683.262451171875,1.0,278.8568420410156,282.94580078125,296.8229675292969,301.00885009765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262338280677797,1.0,0.0,0.0,3.753740787506104,3.7537662982940674,9.40203449317778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.6455078125,0.0,1672.011962890625,1895.4371337890625,0.0,3646.572998046875,0.930539071559906,1.0,0.0,3.0,1.0,0.0
