time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7111467123031616,0.5666605830192566,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878716826438904,0.4416857957839966,0.4195684790611267,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439480066299438,0.3778681755065918,0.2659628391265869,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304318189620972,0.3587169349193573,0.3420251309871673,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213006019592285,0.2308293133974075,1.0524383783340454,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574462890625,297.2850646972656,285.0301208496094,1.0,0.5975955724716187,0.7059767842292786,0.7059767842292786,1.0,1.0,-3.1780354976654053,1.4200700521469116,1.7579655647277832,0.6995481252670288,0.9931695461273192,0.9931695461273192,0.0,161.02049255371094,166.0,63456.828125,0.0,2698.7099609375,1.0,279.1191711425781,283.0938720703125,296.7606201171875,300.79296875,293.1499938964844,293.1499938964844,279.1499938964844,33804.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201127290725708,1.0,0.0,0.0,3.813485622406006,3.813510656356812,9.703702517072088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.3857421875,0.0,1705.6094970703125,1895.4371337890625,0.0,3590.198974609375,0.9415218830108644,1.0,0.0,3.0,1.0,0.0
17922000,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7120347619056702,0.5675323605537415,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.888340413570404,0.4430531859397888,0.4208618402481079,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439449071884155,0.3784454464912414,0.2663689255714416,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305191397666931,0.3593931198120117,0.3426672518253326,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211787104606628,0.2310633957386016,1.0534898042678833,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2606201171875,297.2867431640625,285.0194702148437,1.0,0.5985713005065918,0.7046694755554199,0.7046694755554199,1.0,1.0,-3.183161735534668,1.4218664169311523,1.7612953186035156,0.7001789212226868,1.0,1.0,0.0,161.5260772705078,169.0,63593.7421875,0.0,2711.746337890625,1.0,279.1439208984375,283.08367919921875,296.7647705078125,300.8369140625,293.1499938964844,293.1499938964844,278.8500061035156,33540.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194265604019164,1.0,0.0,0.0,3.859375953674317,3.8594017028808594,9.938651146512711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.65234375,0.0,1759.3680419921875,1895.4371337890625,0.0,3583.865234375,0.9505056738853456,1.0,0.0,3.0,1.0,0.0
17922060,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117860317230225,0.571970522403717,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878647089004517,0.4455252289772033,0.4234903454780578,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.84242182970047,0.3789069950580597,0.2669271826744079,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293460607528687,0.3602830469608307,0.3437795042991638,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196778059005737,0.2311244308948516,1.054728865623474,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.2746887207031,284.8993530273437,1.0,0.6012884974479675,0.7013069987297058,0.7013069987297058,1.0,1.0,-3.195159435272217,1.425870656967163,1.7692886590957642,0.7015535235404968,0.9023468494415284,0.9023468494415284,0.0,163.52944946289062,172.0,64525.05859375,0.0,2746.873046875,1.0,278.85675048828125,282.9405822753906,296.78717041015625,300.9871826171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282218217849731,1.0,0.0,0.0,3.774147748947144,3.774173498153688,9.504540230409476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1103515625,0.0,1693.4801025390625,1895.4371337890625,0.0,3664.83154296875,0.934755265712738,1.0,0.0,3.0,1.0,0.0
17922120,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117860317230225,0.571970522403717,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878647089004517,0.4455252289772033,0.4234903454780578,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.84242182970047,0.3789069950580597,0.2669271826744079,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293460607528687,0.3602830469608307,0.3437795042991638,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196778059005737,0.2311244308948516,1.054728865623474,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2590637207031,297.2746887207031,284.8993530273437,1.0,0.6012884974479675,0.7013069987297058,0.7013069987297058,1.0,1.0,-3.195159435272217,1.425870656967163,1.7692886590957642,0.7015535235404968,0.9023468494415284,0.9023468494415284,0.0,163.52944946289062,172.0,64525.05859375,0.0,2746.873046875,1.0,278.85675048828125,282.9405822753906,296.78717041015625,300.9871826171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282218217849731,1.0,0.0,0.0,3.774147748947144,3.774173498153688,9.504540230409476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1103515625,0.0,1693.4801025390625,1895.4371337890625,0.0,3664.83154296875,0.934755265712738,1.0,0.0,3.0,1.0,0.0
17922180,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100536227226257,0.578011155128479,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862835168838501,0.4479106962680816,0.4257403910160064,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398736119270325,0.3792397081851959,0.267170637845993,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272018432617188,0.3610398471355438,0.3445264995098114,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172861099243164,0.2310779690742492,1.0547816753387451,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.255859375,297.26055908203125,284.8951110839844,1.0,0.6041942238807678,0.6979445219039917,0.6979445219039917,1.0,1.0,-3.20638108253479,1.4294477701187134,1.7769333124160769,0.7026777863502502,0.8403291702270508,0.8403291702270508,0.0,166.0626220703125,160.0,64744.57421875,0.0,2783.557861328125,1.0,278.5582580566406,282.91119384765625,296.7547912597656,300.98077392578125,293.1499938964844,293.1499938964844,278.8500061035156,40339.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333122372627258,1.0,0.0,0.0,3.553809404373169,3.553833246231079,8.427165880675602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.98046875,0.0,1460.3729248046875,1895.4371337890625,0.0,3711.4638671875,0.8879100680351257,1.0,0.0,3.0,1.0,0.0
17922240,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100536227226257,0.578011155128479,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862835168838501,0.4479106962680816,0.4257403910160064,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398736119270325,0.3792397081851959,0.267170637845993,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272018432617188,0.3610398471355438,0.3445264995098114,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172861099243164,0.2310779690742492,1.0547816753387451,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.255859375,297.26055908203125,284.8951110839844,1.0,0.6041942238807678,0.6979445219039917,0.6979445219039917,1.0,1.0,-3.20638108253479,1.4294477701187134,1.7769333124160769,0.7026777863502502,0.8403291702270508,0.8403291702270508,0.0,166.0626220703125,160.0,64744.57421875,0.0,2783.557861328125,1.0,278.5582580566406,282.91119384765625,296.7547912597656,300.98077392578125,293.1499938964844,293.1499938964844,278.8500061035156,40339.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333122372627258,1.0,0.0,0.0,3.553809404373169,3.553833246231079,8.427165880675602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.98046875,0.0,1460.3729248046875,1895.4371337890625,0.0,3711.4638671875,0.8879100680351257,1.0,0.0,3.0,1.0,0.0
17922300,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7101296782493591,0.576107919216156,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882321715354919,0.4495490491390228,0.4270691871643066,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410152792930603,0.3798552453517914,0.2674406468868255,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284345865249634,0.3617766797542572,0.3450425267219543,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181169986724854,0.2312872856855392,1.0551197528839111,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25787353515625,297.2606201171875,285.0146179199219,1.0,0.6036285758018494,0.6962632536888123,0.6962632536888123,1.0,1.0,-3.2070577144622803,1.4288568496704102,1.7782009840011597,0.7021802663803101,0.9219735264778136,0.9219735264778136,0.0,165.4526824951172,160.0,63970.73828125,0.0,2781.5947265625,1.0,278.79931640625,283.0436096191406,296.6959228515625,300.755126953125,293.1499938964844,293.1499938964844,278.8500061035156,34707.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270349740982056,1.0,0.0,0.0,3.5987038612365723,3.598726987838745,8.641427484690212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.3681640625,0.0,1467.308837890625,1895.4371337890625,0.0,3653.933837890625,0.8948163390159607,1.0,0.0,3.0,1.0,0.0
17922360,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7111973166465759,0.5709125995635986,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8920968174934387,0.4512485861778259,0.4286098182201385,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843863844871521,0.38054358959198,0.2678743898868561,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312848806381226,0.3625770509243011,0.3457313776016235,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203655242919922,0.2315560728311538,1.0559686422348022,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.261474609375,297.26397705078125,284.9929504394531,1.0,0.6022202372550964,0.6945468783378601,0.6945468783378601,1.0,1.0,-3.2050397396087646,1.4269850254058838,1.7780547142028809,0.7008970975875854,0.9274749159812928,0.9274749159812928,0.0,163.60787963867188,163.0,64006.48828125,0.0,2767.385009765625,1.0,278.84234619140625,283.0271911621094,296.6979064941406,300.8010559082031,293.1499938964844,293.1499938964844,278.54998779296875,33969.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925077259540558,1.0,0.0,0.0,3.656986951828003,3.657010793685913,8.923600489652017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.09765625,0.0,1525.7305908203125,1895.4371337890625,0.0,3635.9384765625,0.9051849842071532,1.0,0.0,3.0,1.0,0.0
17922420,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127595543861389,0.5683205723762512,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953272700309753,0.4538253545761108,0.4311785697937011,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455768823623657,0.3810768723487854,0.2683630287647247,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332038521766663,0.3634971082210541,0.3467206358909607,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215691804885864,0.2316619306802749,1.056775450706482,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26416015625,297.2624816894531,284.9140014648437,1.0,0.602411150932312,0.6911141872406006,0.6911141872406006,1.0,1.0,-3.2077465057373047,1.4264109134674072,1.781335711479187,0.6997432112693787,0.8486937880516052,0.8486937880516052,0.0,162.84671020507812,166.0,64398.09375,0.0,2768.760009765625,1.0,278.557861328125,282.92755126953125,296.7166442871094,300.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,38761.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317391514778136,1.0,0.0,0.0,3.522094964981079,3.522118330001831,8.277428378278273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7646484375,0.0,1415.408447265625,1895.4371337890625,0.0,3697.07177734375,0.8794624209403992,1.0,0.0,3.0,1.0,0.0
17922480,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127595543861389,0.5683205723762512,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953272700309753,0.4538253545761108,0.4311785697937011,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455768823623657,0.3810768723487854,0.2683630287647247,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332038521766663,0.3634971082210541,0.3467206358909607,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215691804885864,0.2316619306802749,1.056775450706482,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26416015625,297.2624816894531,284.9140014648437,1.0,0.602411150932312,0.6911141872406006,0.6911141872406006,1.0,1.0,-3.2077465057373047,1.4264109134674072,1.781335711479187,0.6997432112693787,0.8486937880516052,0.8486937880516052,0.0,162.84671020507812,166.0,64398.09375,0.0,2768.760009765625,1.0,278.557861328125,282.92755126953125,296.7166442871094,300.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,38761.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317391514778136,1.0,0.0,0.0,3.522094964981079,3.522118330001831,8.277428378278273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7646484375,0.0,1415.408447265625,1895.4371337890625,0.0,3697.07177734375,0.8794624209403992,1.0,0.0,3.0,1.0,0.0
17922540,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7150951623916626,0.568539559841156,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972759246826172,0.4570980966091156,0.4340825378894806,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461881875991821,0.3822812736034393,0.2690752148628235,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340301513671875,0.3649605810642242,0.3479588329792022,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218225002288818,0.2321194112300872,1.05836820602417,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.270751953125,297.26812744140625,285.00152587890625,1.0,0.6037657260894775,0.6876814961433411,0.6876814961433411,1.0,1.0,-3.2157552242279053,1.4282506704330444,1.7875046730041504,0.6999306678771973,0.9353183507919312,0.9353183507919312,0.0,163.2645263671875,169.0,63868.48828125,0.0,2787.439208984375,1.0,278.84149169921875,283.0303955078125,296.6635131835937,300.75274658203125,293.1499938964844,293.1499938964844,278.54998779296875,33376.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924733340740204,1.0,0.0,0.0,3.6452441215515137,3.6452677249908447,8.866384177963482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.4375,0.0,1508.281494140625,1895.4371337890625,0.0,3632.77490234375,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
17922600,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7150951623916626,0.568539559841156,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972759246826172,0.4570980966091156,0.4340825378894806,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461881875991821,0.3822812736034393,0.2690752148628235,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340301513671875,0.3649605810642242,0.3479588329792022,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218225002288818,0.2321194112300872,1.05836820602417,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.270751953125,297.26812744140625,285.00152587890625,1.0,0.6037657260894775,0.6876814961433411,0.6876814961433411,1.0,1.0,-3.2157552242279053,1.4282506704330444,1.7875046730041504,0.6999306678771973,0.9353183507919312,0.9353183507919312,0.0,163.2645263671875,169.0,63868.48828125,0.0,2787.439208984375,1.0,278.84149169921875,283.0303955078125,296.6635131835937,300.75274658203125,293.1499938964844,293.1499938964844,278.54998779296875,33376.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924733340740204,1.0,0.0,0.0,3.6452441215515137,3.6452677249908447,8.866384177963482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.4375,0.0,1508.281494140625,1895.4371337890625,0.0,3632.77490234375,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
17922660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150588631629944,0.5716491341590881,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974180221557617,0.4595954716205597,0.4366579353809356,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451834917068481,0.3826945722103119,0.2695409059524536,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833340585231781,0.3657770752906799,0.3489350080490112,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207885980606079,0.2321629226207733,1.0593054294586182,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611694335937,284.91473388671875,1.0,0.6058942079544067,0.6844287514686584,0.6844287514686584,1.0,1.0,-3.2254531383514404,1.4308950901031494,1.794558048248291,0.7006956338882446,0.8545313477516174,0.8545313477516174,0.0,164.740478515625,172.0,64513.89453125,0.0,2815.49755859375,1.0,278.5578308105469,282.920654296875,296.6832275390625,300.88446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932620882987976,1.0,0.0,0.0,3.533879041671753,3.533902406692505,8.332909260388988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.142578125,0.0,1424.7391357421875,1895.4371337890625,0.0,3705.140625,0.8816832304000854,1.0,0.0,3.0,1.0,0.0
17922720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150588631629944,0.5716491341590881,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974180221557617,0.4595954716205597,0.4366579353809356,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451834917068481,0.3826945722103119,0.2695409059524536,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833340585231781,0.3657770752906799,0.3489350080490112,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207885980606079,0.2321629226207733,1.0593054294586182,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611694335937,284.91473388671875,1.0,0.6058942079544067,0.6844287514686584,0.6844287514686584,1.0,1.0,-3.2254531383514404,1.4308950901031494,1.794558048248291,0.7006956338882446,0.8545313477516174,0.8545313477516174,0.0,164.740478515625,172.0,64513.89453125,0.0,2815.49755859375,1.0,278.5578308105469,282.920654296875,296.6832275390625,300.88446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38341.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932620882987976,1.0,0.0,0.0,3.533879041671753,3.533902406692505,8.332909260388988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.142578125,0.0,1424.7391357421875,1895.4371337890625,0.0,3705.140625,0.8816832304000854,1.0,0.0,3.0,1.0,0.0
17922780,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7153714299201965,0.5754643678665161,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974030613899231,0.4628223180770874,0.439550906419754,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440674543380737,0.3838101029396057,0.2702152132987976,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325014114379883,0.3671554327011108,0.3501294553279876,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719607412815094,0.2325646579265594,1.0608432292938232,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738952636719,297.26153564453125,285.0048522949219,1.0,0.6085411906242371,0.681175947189331,0.681175947189331,1.0,1.0,-3.2376108169555664,1.4346400499343872,1.8029706478118896,0.7019622921943665,0.9444006085395812,0.9444006085395812,0.0,166.56585693359375,175.0,64107.796875,0.0,2850.755126953125,1.0,278.84161376953125,283.02520751953125,296.62921142578125,300.731201171875,293.1499938964844,293.1499938964844,278.54998779296875,33150.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265123605728148,1.0,0.0,0.0,3.663673162460327,3.663697004318237,8.95626158126106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2109375,0.0,1527.0361328125,1895.4371337890625,0.0,3649.1328125,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
17922840,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7153714299201965,0.5754643678665161,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974030613899231,0.4628223180770874,0.439550906419754,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440674543380737,0.3838101029396057,0.2702152132987976,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325014114379883,0.3671554327011108,0.3501294553279876,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719607412815094,0.2325646579265594,1.0608432292938232,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738952636719,297.26153564453125,285.0048522949219,1.0,0.6085411906242371,0.681175947189331,0.681175947189331,1.0,1.0,-3.2376108169555664,1.4346400499343872,1.8029706478118896,0.7019622921943665,0.9444006085395812,0.9444006085395812,0.0,166.56585693359375,175.0,64107.796875,0.0,2850.755126953125,1.0,278.84161376953125,283.02520751953125,296.62921142578125,300.731201171875,293.1499938964844,293.1499938964844,278.54998779296875,33150.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265123605728148,1.0,0.0,0.0,3.663673162460327,3.663697004318237,8.95626158126106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2109375,0.0,1527.0361328125,1895.4371337890625,0.0,3649.1328125,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
17922900,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7146109938621521,0.5777999758720398,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971585631370544,0.4640980958938598,0.4409850537776947,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433114886283875,0.3840368390083313,0.2705473005771637,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318914175033569,0.3675750195980072,0.3507236540317535,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188622355461121,0.2326006889343261,1.061672568321228,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733764648437,297.257568359375,284.8772888183594,1.0,0.6100224852561951,0.6795495748519897,0.6795495748519897,1.0,1.0,-3.2442569732666016,1.436745285987854,1.807511687278748,0.7027518153190613,0.8577360510826111,0.8577360510826111,0.0,167.6560821533203,175.0,65038.36328125,0.0,2870.638427734375,1.0,278.5973205566406,282.8805236816406,296.6699523925781,300.9450988769531,293.1499938964844,293.1499938964844,278.54998779296875,37455.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329175353050232,1.0,0.0,0.0,3.6330175399780273,3.6330416202545166,8.807005542621482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.267578125,0.0,1525.199951171875,1895.4371337890625,0.0,3707.8544921875,0.9003307223320007,1.0,0.0,3.0,1.0,0.0
17922960,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7133691906929016,0.5809431076049805,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962777853012085,0.4652688801288605,0.442118376493454,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8419678807258606,0.3841441869735718,0.2706531286239624,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307405114173889,0.3678894340991974,0.3510652780532837,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176257967948914,0.2325489223003387,1.061699628829956,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2720031738281,297.2522277832031,284.9135437011719,1.0,0.6115113496780396,0.6778022050857544,0.6778022050857544,1.0,1.0,-3.2499706745147705,1.4383313655853271,1.811639308929444,0.7032058238983154,0.8609429597854614,0.8609429597854614,0.0,168.98709106445312,163.0,64873.08203125,0.0,2889.9775390625,1.0,278.55780029296875,282.91015625,296.64910888671875,300.871826171875,293.1499938964844,293.1499938964844,278.8500061035156,38217.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935087025165558,1.0,0.0,0.0,3.5616989135742188,3.56172251701355,8.464624556836498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.119140625,0.0,1453.3203125,1895.4371337890625,0.0,3727.678955078125,0.8877041935920715,1.0,0.0,3.0,1.0,0.0
17923020,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134358286857605,0.574417769908905,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016368985176086,0.4684103429317474,0.4448020160198211,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845490038394928,0.3851502239704132,0.2711547613143921,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343728184700012,0.3691501319408417,0.3520196378231048,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202979922294617,0.2328404784202575,1.062135934829712,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755432128906,297.2536315917969,284.9960632324219,1.0,0.6095042824745178,0.6743074655532837,0.6743074655532837,1.0,1.0,-3.2476494312286377,1.4349873065948486,1.812662124633789,0.7008568644523621,0.9441969394683838,0.9441969394683838,0.0,166.6779327392578,166.0,64232.875,0.0,2872.30859375,1.0,278.841796875,283.0115966796875,296.59332275390625,300.7092590332031,293.1499938964844,293.1499938964844,278.54998779296875,33415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929114818572998,1.0,0.0,0.0,3.6834475994110094,3.683471441268921,9.05320348465466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.7216796875,0.0,1551.18798828125,1895.4371337890625,0.0,3673.025146484375,0.9108859896659852,1.0,0.0,3.0,1.0,0.0
17923080,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134358286857605,0.574417769908905,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016368985176086,0.4684103429317474,0.4448020160198211,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845490038394928,0.3851502239704132,0.2711547613143921,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343728184700012,0.3691501319408417,0.3520196378231048,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202979922294617,0.2328404784202575,1.062135934829712,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2755432128906,297.2536315917969,284.9960632324219,1.0,0.6095042824745178,0.6743074655532837,0.6743074655532837,1.0,1.0,-3.2476494312286377,1.4349873065948486,1.812662124633789,0.7008568644523621,0.9441969394683838,0.9441969394683838,0.0,166.6779327392578,166.0,64232.875,0.0,2872.30859375,1.0,278.841796875,283.0115966796875,296.59332275390625,300.7092590332031,293.1499938964844,293.1499938964844,278.54998779296875,33415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929114818572998,1.0,0.0,0.0,3.6834475994110094,3.683471441268921,9.05320348465466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.7216796875,0.0,1551.18798828125,1895.4371337890625,0.0,3673.025146484375,0.9108859896659852,1.0,0.0,3.0,1.0,0.0
17923140,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7136955857276917,0.5722615122795105,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040126204490662,0.4700275659561157,0.4465249478816986,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467808365821838,0.3853296339511871,0.2714308798313141,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357852101325989,0.369596928358078,0.3526024222373962,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7212041020393372,0.2327991276979446,1.062387466430664,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2760314941406,297.25079345703125,284.8811950683594,1.0,0.609459638595581,0.6719310283660889,0.6719310283660889,1.0,1.0,-3.248452663421631,1.4338412284851074,1.814611434936524,0.6995182037353516,0.8484455943107605,0.8484455943107605,0.0,165.97769165039062,166.0,64766.27734375,0.0,2870.125,1.0,278.5741577148437,282.88006591796875,296.6280517578125,300.8780822753906,293.1499938964844,293.1499938964844,278.54998779296875,39559.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362435340881348,1.0,0.0,0.0,3.589789867401123,3.5898139476776123,8.598672138759866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8642578125,0.0,1493.4019775390625,1895.4371337890625,0.0,3738.233154296875,0.8935710787773132,1.0,0.0,3.0,1.0,0.0
17923200,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7137575745582581,0.5722770690917969,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044823050498962,0.4708055853843689,0.4472000896930694,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468000888824463,0.3854199945926666,0.2714575827121734,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358973860740662,0.3698087036609649,0.3527633547782898,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211518883705139,0.232772558927536,1.0621711015701294,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2762756347656,297.2493896484375,284.9062805175781,1.0,0.6096103191375732,0.670812726020813,0.670812726020813,1.0,1.0,-3.2492470741271973,1.433479070663452,1.815768003463745,0.6990126371383667,0.8551303148269653,0.8551303148269653,0.0,166.01846313476562,169.0,64677.72265625,0.0,2872.017822265625,1.0,278.5575866699219,282.90167236328125,296.60943603515625,300.8237609863281,293.1499938964844,293.1499938964844,278.8500061035156,38735.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366238713264464,1.0,0.0,0.0,3.557667016983032,3.557690620422364,8.445471166851348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1552734375,0.0,1452.7994384765625,1895.4371337890625,0.0,3741.701904296875,0.8872302174568176,1.0,0.0,3.0,1.0,0.0
17923260,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7149706482887268,0.5727049708366394,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062591791152954,0.4740203320980072,0.4500181376934051,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471805453300476,0.3864711225032806,0.2720423340797424,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364829421043396,0.3711024820804596,0.3538181483745575,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721198558807373,0.233118325471878,1.06318461894989,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530822753906,284.9996032714844,1.0,0.6108613610267639,0.6675626039505005,0.6675626039505005,1.0,1.0,-3.256332874298096,1.434610366821289,1.821722626686096,0.6986278295516968,0.9428194165229796,0.9428194165229796,0.0,166.46908569335938,172.0,64106.30078125,0.0,2889.387939453125,1.0,278.8417358398437,283.0111694335937,296.5562744140625,300.65887451171875,293.1499938964844,293.1499938964844,278.54998779296875,33455.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295898079872132,1.0,0.0,0.0,3.675835609436035,3.675859451293945,9.015824957714358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.111328125,0.0,1542.9278564453125,1895.4371337890625,0.0,3677.380615234375,0.9092833399772644,1.0,0.0,3.0,1.0,0.0
17923320,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7149706482887268,0.5727049708366394,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062591791152954,0.4740203320980072,0.4500181376934051,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471805453300476,0.3864711225032806,0.2720423340797424,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364829421043396,0.3711024820804596,0.3538181483745575,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721198558807373,0.233118325471878,1.06318461894989,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530822753906,284.9996032714844,1.0,0.6108613610267639,0.6675626039505005,0.6675626039505005,1.0,1.0,-3.256332874298096,1.434610366821289,1.821722626686096,0.6986278295516968,0.9428194165229796,0.9428194165229796,0.0,166.46908569335938,172.0,64106.30078125,0.0,2889.387939453125,1.0,278.8417358398437,283.0111694335937,296.5562744140625,300.65887451171875,293.1499938964844,293.1499938964844,278.54998779296875,33455.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295898079872132,1.0,0.0,0.0,3.675835609436035,3.675859451293945,9.015824957714358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.111328125,0.0,1542.9278564453125,1895.4371337890625,0.0,3677.380615234375,0.9092833399772644,1.0,0.0,3.0,1.0,0.0
17923380,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139056921005249,0.5758799314498901,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062867164611816,0.4764674007892608,0.4525513648986816,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460656404495239,0.3867652416229248,0.2724255919456482,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835659384727478,0.3717764616012573,0.3546610474586487,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200640439987183,0.2330747991800308,1.0637433528900146,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.24725341796875,284.9115600585937,1.0,0.6128912568092346,0.664312481880188,0.664312481880188,1.0,1.0,-3.265344619750977,1.4365605115890503,1.8287839889526367,0.6987209916114807,0.8592224717140198,0.8592224717140198,0.0,167.94393920898438,175.0,64759.84765625,0.0,2916.58935546875,1.0,278.5575866699219,282.8999938964844,296.58013916015625,300.7945861816406,293.1499938964844,293.1499938964844,278.8500061035156,38432.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372828006744384,1.0,0.0,0.0,3.5636909008026123,3.563714504241944,8.474095807287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7841796875,0.0,1457.0159912109375,1895.4371337890625,0.0,3747.709228515625,0.8883325457572937,1.0,0.0,3.0,1.0,0.0
17923440,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139056921005249,0.5758799314498901,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062867164611816,0.4764674007892608,0.4525513648986816,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460656404495239,0.3867652416229248,0.2724255919456482,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835659384727478,0.3717764616012573,0.3546610474586487,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200640439987183,0.2330747991800308,1.0637433528900146,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.24725341796875,284.9115600585937,1.0,0.6128912568092346,0.664312481880188,0.664312481880188,1.0,1.0,-3.265344619750977,1.4365605115890503,1.8287839889526367,0.6987209916114807,0.8592224717140198,0.8592224717140198,0.0,167.94393920898438,175.0,64759.84765625,0.0,2916.58935546875,1.0,278.5575866699219,282.8999938964844,296.58013916015625,300.7945861816406,293.1499938964844,293.1499938964844,278.8500061035156,38432.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372828006744384,1.0,0.0,0.0,3.5636909008026123,3.563714504241944,8.474095807287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7841796875,0.0,1457.0159912109375,1895.4371337890625,0.0,3747.709228515625,0.8883325457572937,1.0,0.0,3.0,1.0,0.0
17923500,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7135825157165527,0.5779601335525513,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060429334640504,0.4780302941799164,0.4538445472717285,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8452897071838379,0.3872277438640594,0.2726241648197174,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.835030198097229,0.3723660707473755,0.3550852239131927,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192890644073486,0.2331987619400024,1.063955783843994,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.28521728515625,297.2474975585937,285.0238647460937,1.0,0.6140876412391663,0.6626874804496765,0.6626874804496765,1.0,1.0,-3.2704017162323,1.4377732276916504,1.832628607749939,0.6988270878791809,0.9399031400680542,0.9399031400680542,0.0,168.87350463867188,175.0,64087.3984375,0.0,2932.486328125,1.0,278.7997436523437,283.0245056152344,296.5260925292969,300.585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33788.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320047497749328,1.0,0.0,0.0,3.621136426925659,3.621159791946411,8.749496487325814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.71484375,0.0,1484.87646484375,1895.4371337890625,0.0,3699.5029296875,0.8988596200942993,1.0,0.0,3.0,1.0,0.0
17923560,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7132924199104309,0.579745888710022,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061692357063292,0.4796931147575378,0.4554243385791778,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448607325553894,0.3877978324890136,0.2730309665203094,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347066044807434,0.3730470538139343,0.355740487575531,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187857031822205,0.2333956658840179,1.0648910999298096,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2882995605469,297.2489624023437,285.00567626953125,1.0,0.6154412627220154,0.6609804630279541,0.6609804630279541,1.0,1.0,-3.2768490314483643,1.439555525779724,1.8372936248779297,0.6992066502571106,0.9517242312431335,0.9517242312431335,0.0,169.7651824951172,163.0,64321.81640625,0.0,2951.17333984375,1.0,278.8426208496094,283.0090026855469,296.5306091308594,300.6434020996094,293.1499938964844,293.1499938964844,278.54998779296875,33131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93075692653656,1.0,0.0,0.0,3.691721200942993,3.6917450428009033,9.09391872028209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.6611328125,0.0,1558.37841796875,1895.4371337890625,0.0,3688.0771484375,0.9124438166618348,1.0,0.0,3.0,1.0,0.0
17923620,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118424773216248,0.5732961893081665,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116092324256896,0.4820461869239807,0.4577793776988983,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481235504150391,0.3879856765270233,0.2732704579830169,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381083011627197,0.3736119568347931,0.356383740901947,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212434411048889,0.2332488745450973,1.064493179321289,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.24346923828125,284.90362548828125,1.0,0.6131371855735779,0.6575665473937988,0.6575665473937988,1.0,1.0,-3.272538185119629,1.4350122213363647,1.837525963783264,0.6960830688476562,0.858308732509613,0.858308732509613,0.0,167.39906311035156,166.0,64817.42578125,0.0,2928.78173828125,1.0,278.55743408203125,282.88775634765625,296.5567321777344,300.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,38674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388123154640198,1.0,0.0,0.0,3.5767197608947754,3.5767433643341064,8.536171094419842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.0068359375,0.0,1472.764892578125,1895.4371337890625,0.0,3761.64013671875,0.8912701606750488,1.0,0.0,3.0,1.0,0.0
17923680,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118424773216248,0.5732961893081665,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116092324256896,0.4820461869239807,0.4577793776988983,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481235504150391,0.3879856765270233,0.2732704579830169,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381083011627197,0.3736119568347931,0.356383740901947,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212434411048889,0.2332488745450973,1.064493179321289,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.24346923828125,284.90362548828125,1.0,0.6131371855735779,0.6575665473937988,0.6575665473937988,1.0,1.0,-3.272538185119629,1.4350122213363647,1.837525963783264,0.6960830688476562,0.858308732509613,0.858308732509613,0.0,167.39906311035156,166.0,64817.42578125,0.0,2928.78173828125,1.0,278.55743408203125,282.88775634765625,296.5567321777344,300.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,38674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388123154640198,1.0,0.0,0.0,3.5767197608947754,3.5767433643341064,8.536171094419842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.0068359375,0.0,1472.764892578125,1895.4371337890625,0.0,3761.64013671875,0.8912701606750488,1.0,0.0,3.0,1.0,0.0
17923740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7133216261863708,0.5700414776802063,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156122207641602,0.485219657421112,0.4604914784431457,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501533269882202,0.3889499306678772,0.2737470865249634,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402776122093201,0.3748099505901336,0.3572847843170166,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226145267486572,0.233528196811676,1.0648943185806274,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.2473449707031,284.99676513671875,1.0,0.6130372881889343,0.6541525721549988,0.6541525721549988,1.0,1.0,-3.2740042209625244,1.4331717491149902,1.8408323526382449,0.6937514543533325,0.9438689947128296,0.9438689947128296,0.0,166.3485565185547,169.0,64130.50390625,0.0,2926.054443359375,1.0,278.84185791015625,282.9993591308594,296.5061950683594,300.6102905273437,293.1499938964844,293.1499938964844,278.54998779296875,33588.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314998388290404,1.0,0.0,0.0,3.6877598762512207,3.68778395652771,9.07441403796838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.8955078125,0.0,1557.35791015625,1895.4371337890625,0.0,3694.88134765625,0.9120469093322754,1.0,0.0,3.0,1.0,0.0
