time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7133216261863708,0.5700414776802063,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156122207641602,0.485219657421112,0.4604914784431457,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501533269882202,0.3889499306678772,0.2737470865249634,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402776122093201,0.3748099505901336,0.3572847843170166,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226145267486572,0.233528196811676,1.0648943185806274,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.2473449707031,284.99676513671875,1.0,0.6130372881889343,0.6541525721549988,0.6541525721549988,1.0,1.0,-3.2740042209625244,1.4331717491149902,1.8408323526382449,0.6937514543533325,0.9438689947128296,0.9438689947128296,0.0,166.3485565185547,169.0,64130.50390625,0.0,2926.054443359375,1.0,278.84185791015625,282.9993591308594,296.5061950683594,300.6102905273437,293.1499938964844,293.1499938964844,278.54998779296875,33588.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314998388290404,1.0,0.0,0.0,3.6877598762512207,3.68778395652771,9.07441403796838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.8955078125,0.0,1557.35791015625,1895.4371337890625,0.0,3694.88134765625,0.9120469093322754,1.0,0.0,3.0,1.0,0.0
17923860,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7128526568412781,0.5709224939346313,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169511795043944,0.4876433610916137,0.4629693627357483,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500481247901917,0.3891874253749847,0.2740648686885834,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404186964035034,0.3754147291183471,0.3580276370048523,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223212718963623,0.2334567606449127,1.0651545524597168,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2430725097656,284.9093933105469,1.0,0.6141316294670105,0.6509324908256531,0.6509324908256531,1.0,1.0,-3.2796308994293213,1.4332919120788574,1.8463391065597528,0.6926769018173218,0.8588338494300842,0.8588338494300842,0.0,166.89125061035156,172.0,64712.8203125,0.0,2941.052978515625,1.0,278.5575256347656,282.8896179199219,296.53515625,300.7454528808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386228919029236,1.0,0.0,0.0,3.569455623626709,3.56947922706604,8.501533557137009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3955078125,0.0,1464.3299560546875,1895.4371337890625,0.0,3759.91552734375,0.8897319436073303,1.0,0.0,3.0,1.0,0.0
17923920,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7128526568412781,0.5709224939346313,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169511795043944,0.4876433610916137,0.4629693627357483,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500481247901917,0.3891874253749847,0.2740648686885834,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404186964035034,0.3754147291183471,0.3580276370048523,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223212718963623,0.2334567606449127,1.0651545524597168,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2430725097656,284.9093933105469,1.0,0.6141316294670105,0.6509324908256531,0.6509324908256531,1.0,1.0,-3.2796308994293213,1.4332919120788574,1.8463391065597528,0.6926769018173218,0.8588338494300842,0.8588338494300842,0.0,166.89125061035156,172.0,64712.8203125,0.0,2941.052978515625,1.0,278.5575256347656,282.8896179199219,296.53515625,300.7454528808594,293.1499938964844,293.1499938964844,278.8500061035156,38588.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386228919029236,1.0,0.0,0.0,3.569455623626709,3.56947922706604,8.501533557137009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3955078125,0.0,1464.3299560546875,1895.4371337890625,0.0,3759.91552734375,0.8897319436073303,1.0,0.0,3.0,1.0,0.0
17923980,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128279209136963,0.5732168555259705,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917708158493042,0.4908811748027801,0.4658305644989013,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495156168937683,0.39018514752388,0.2746312320232391,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401063084602356,0.376640111207962,0.3590426743030548,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216269969940186,0.2337682545185089,1.0661524534225464,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3086853027344,297.2460327148437,285.0048522949219,1.0,0.6160545945167542,0.6477123498916626,0.6477123498916626,1.0,1.0,-3.288925886154175,1.4350485801696775,1.853877305984497,0.6923298239707947,0.9507763385772704,0.9507763385772704,0.0,168.0679473876953,175.0,64228.99609375,0.0,2967.498779296875,1.0,278.84185791015625,283.0005798339844,296.4931640625,300.5980529785156,293.1499938964844,293.1499938964844,278.54998779296875,33296.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315192103385924,1.0,0.0,0.0,3.692455768585205,3.6924796104431152,9.097537940760958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3818359375,0.0,1560.4560546875,1895.4371337890625,0.0,3695.058349609375,0.9129348993301392,1.0,0.0,3.0,1.0,0.0
17924040,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128279209136963,0.5732168555259705,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917708158493042,0.4908811748027801,0.4658305644989013,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495156168937683,0.39018514752388,0.2746312320232391,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401063084602356,0.376640111207962,0.3590426743030548,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216269969940186,0.2337682545185089,1.0661524534225464,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3086853027344,297.2460327148437,285.0048522949219,1.0,0.6160545945167542,0.6477123498916626,0.6477123498916626,1.0,1.0,-3.288925886154175,1.4350485801696775,1.853877305984497,0.6923298239707947,0.9507763385772704,0.9507763385772704,0.0,168.0679473876953,175.0,64228.99609375,0.0,2967.498779296875,1.0,278.84185791015625,283.0005798339844,296.4931640625,300.5980529785156,293.1499938964844,293.1499938964844,278.54998779296875,33296.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315192103385924,1.0,0.0,0.0,3.692455768585205,3.6924796104431152,9.097537940760958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3818359375,0.0,1560.4560546875,1895.4371337890625,0.0,3695.058349609375,0.9129348993301392,1.0,0.0,3.0,1.0,0.0
17924100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118807435035706,0.5749900937080383,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9176976680755616,0.4921442866325378,0.4672576487064361,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489589691162109,0.3903532922267914,0.2749198079109192,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396709561347961,0.3769830465316772,0.3595610857009887,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210580706596375,0.2337620109319687,1.0667647123336792,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3112487792969,297.2440185546875,284.8766784667969,1.0,0.617260217666626,0.6461023092269897,0.6461023092269897,1.0,1.0,-3.294482707977295,1.4363081455230713,1.8581746816635127,0.6923854947090149,0.8637092113494873,0.8637092113494873,0.0,168.9134521484375,175.0,65175.40625,0.0,2984.16650390625,1.0,278.5966796875,282.85498046875,296.54150390625,300.8193359375,293.1499938964844,293.1499938964844,278.54998779296875,37466.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375120997428894,1.0,0.0,0.0,3.66226577758789,3.662290096282959,8.949381253842148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.447265625,0.0,1557.8675537109375,1895.4371337890625,0.0,3749.798583984375,0.9069228768348694,1.0,0.0,3.0,1.0,0.0
17924160,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7104194164276123,0.5777183771133423,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168643355369568,0.4932912588119507,0.4683644771575928,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477274775505066,0.3903940618038177,0.274977445602417,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8386122584342957,0.3772142827510834,0.3598208725452423,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199390530586243,0.2336578220129013,1.0665525197982788,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3131408691406,297.2406311035156,284.91180419921875,1.0,0.6185140609741211,0.6444115042686462,0.6444115042686462,1.0,1.0,-3.2992215156555176,1.4371094703674316,1.862112045288086,0.6921482682228088,0.8655356168746948,0.8655356168746948,0.0,170.05181884765625,163.0,64995.5546875,0.0,3000.773681640625,1.0,278.5575561523437,282.8834533691406,296.5285949707031,300.75360107421875,293.1499938964844,293.1499938964844,278.8500061035156,38296.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393152594566344,1.0,0.0,0.0,3.589979887008667,3.590003728866577,8.599581633461639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.93359375,0.0,1484.3162841796875,1895.4371337890625,0.0,3766.216552734375,0.8940130472183228,1.0,0.0,3.0,1.0,0.0
17924220,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7099659442901611,0.5705203413963318,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923341691493988,0.496446430683136,0.4710314273834228,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515679240226746,0.3912987112998962,0.2753919661045074,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425306677818298,0.3783425986766815,0.3606286346912384,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227640151977539,0.2338571399450302,1.066495656967163,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2434387207031,284.9980773925781,1.0,0.6161410212516785,0.6410298347473145,0.6410298347473145,1.0,1.0,-3.295196294784546,1.4323900938034058,1.8628063201904297,0.6885946989059448,0.9521634578704834,0.9521634578704834,0.0,167.44053649902344,166.0,64347.125,0.0,2977.422607421875,1.0,278.84283447265625,282.9892272949219,296.4881286621094,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33365.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324422478675842,1.0,0.0,0.0,3.711405992507935,3.711430072784424,9.191157346322144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.123046875,0.0,1582.52294921875,1895.4371337890625,0.0,3703.506591796875,0.9169097542762756,1.0,0.0,3.0,1.0,0.0
17924280,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7099659442901611,0.5705203413963318,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923341691493988,0.496446430683136,0.4710314273834228,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515679240226746,0.3912987112998962,0.2753919661045074,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425306677818298,0.3783425986766815,0.3606286346912384,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227640151977539,0.2338571399450302,1.066495656967163,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2434387207031,284.9980773925781,1.0,0.6161410212516785,0.6410298347473145,0.6410298347473145,1.0,1.0,-3.295196294784546,1.4323900938034058,1.8628063201904297,0.6885946989059448,0.9521634578704834,0.9521634578704834,0.0,167.44053649902344,166.0,64347.125,0.0,2977.422607421875,1.0,278.84283447265625,282.9892272949219,296.4881286621094,300.6051330566406,293.1499938964844,293.1499938964844,278.54998779296875,33365.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324422478675842,1.0,0.0,0.0,3.711405992507935,3.711430072784424,9.191157346322144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.123046875,0.0,1582.52294921875,1895.4371337890625,0.0,3703.506591796875,0.9169097542762756,1.0,0.0,3.0,1.0,0.0
17924340,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7097266912460327,0.567981481552124,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9263784289360046,0.498212993144989,0.4729064106941223,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530244827270508,0.3914005756378174,0.2756171524524688,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441110253334045,0.3787211775779724,0.3611509799957275,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237523794174194,0.2337462306022644,1.0664193630218506,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.3271484375,297.2402648925781,284.88916015625,1.0,0.615913987159729,0.6384598016738892,0.6384598016738892,1.0,1.0,-3.2951934337615967,1.4302103519439695,1.864983081817627,0.6862630844116211,0.857325553894043,0.857325553894043,0.0,166.573974609375,166.0,64906.60546875,0.0,2972.56689453125,1.0,278.5676574707031,282.8621826171875,296.5338439941406,300.7768859863281,293.1499938964844,293.1499938964844,278.54998779296875,39419.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394156336784364,1.0,0.0,0.0,3.608023166656494,3.6080474853515625,8.686242267685884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0107421875,0.0,1512.2591552734375,1895.4371337890625,0.0,3767.130126953125,0.8981671333312988,1.0,0.0,3.0,1.0,0.0
17924400,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7096041440963745,0.5679442882537842,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267799258232116,0.4987948536872864,0.4734014868736267,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530423045158386,0.3914467096328735,0.275616854429245,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8441925048828125,0.3788501024246216,0.3612370491027832,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7237145304679871,0.2337112426757812,1.0661704540252686,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3288269042969,297.2393493652344,284.9053955078125,1.0,0.6159802675247192,0.6376482248306274,0.6376482248306274,1.0,1.0,-3.295546293258667,1.4296714067459106,1.865875005722046,0.685620903968811,0.8612159490585327,0.8612159490585327,0.0,166.5751495361328,169.0,64864.625,0.0,2973.336181640625,1.0,278.557373046875,282.8760070800781,296.5238647460937,300.7432556152344,293.1499938964844,293.1499938964844,278.8500061035156,38701.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394453763961792,1.0,0.0,0.0,3.588672399520874,3.588696241378784,8.593318625571555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.462890625,0.0,1485.8734130859375,1895.4371337890625,0.0,3767.400390625,0.8940383791923523,1.0,0.0,3.0,1.0,0.0
17924460,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7100353837013245,0.5681029558181763,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288153052330016,0.5020211338996887,0.4762067198753357,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534740805625916,0.3924031555652618,0.2761240601539612,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448046445846558,0.3800231218338012,0.3621624112129211,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237955331802368,0.2339945137500763,1.0668522119522097,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.2429504394531,285.0035400390625,1.0,0.6170295476913452,0.6344893574714661,0.6344893574714661,1.0,1.0,-3.301644802093506,1.429692268371582,1.871952533721924,0.6841498613357544,0.9533641934394836,0.9533641934394836,0.0,166.88441467285156,172.0,64324.19140625,0.0,2988.20361328125,1.0,278.84197998046875,282.9905700683594,296.48992919921875,300.59893798828125,293.1499938964844,293.1499938964844,278.54998779296875,33402.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316990971565248,1.0,0.0,0.0,3.70687747001648,3.7069015502929688,9.168741712528572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3798828125,0.0,1577.63818359375,1895.4371337890625,0.0,3696.70556640625,0.9162616729736328,1.0,0.0,3.0,1.0,0.0
17924520,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7100353837013245,0.5681029558181763,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288153052330016,0.5020211338996887,0.4762067198753357,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534740805625916,0.3924031555652618,0.2761240601539612,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448046445846558,0.3800231218338012,0.3621624112129211,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237955331802368,0.2339945137500763,1.0668522119522097,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.2429504394531,285.0035400390625,1.0,0.6170295476913452,0.6344893574714661,0.6344893574714661,1.0,1.0,-3.301644802093506,1.429692268371582,1.871952533721924,0.6841498613357544,0.9533641934394836,0.9533641934394836,0.0,166.88441467285156,172.0,64324.19140625,0.0,2988.20361328125,1.0,278.84197998046875,282.9905700683594,296.48992919921875,300.59893798828125,293.1499938964844,293.1499938964844,278.54998779296875,33402.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316990971565248,1.0,0.0,0.0,3.70687747001648,3.7069015502929688,9.168741712528572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3798828125,0.0,1577.63818359375,1895.4371337890625,0.0,3696.70556640625,0.9162616729736328,1.0,0.0,3.0,1.0,0.0
17924580,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708128035068512,0.5711435079574585,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287824630737304,0.5044205188751221,0.4787119925022125,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523101210594177,0.3925851881504059,0.2764360904693603,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.843905508518219,0.3805589079856872,0.3628833293914795,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226499915122986,0.2338791042566299,1.0671206712722778,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.23858642578125,284.9107666015625,1.0,0.6189051270484924,0.6313305497169495,0.6313305497169495,1.0,1.0,-3.309880018234253,1.4305989742279053,1.879280924797058,0.6831967830657959,0.8675078749656677,0.8675078749656677,0.0,168.26687622070312,175.0,65087.5390625,0.0,3013.7919921875,1.0,278.55731201171875,282.8740234375,296.5371398925781,300.7644958496094,293.1499938964844,293.1499938964844,278.8500061035156,38338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388144612312316,1.0,0.0,0.0,3.602731943130493,3.602755784988404,8.660783237246505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.845703125,0.0,1498.4852294921875,1895.4371337890625,0.0,3761.65966796875,0.8968790173530579,1.0,0.0,3.0,1.0,0.0
17924640,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.708128035068512,0.5711435079574585,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287824630737304,0.5044205188751221,0.4787119925022125,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523101210594177,0.3925851881504059,0.2764360904693603,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.843905508518219,0.3805589079856872,0.3628833293914795,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226499915122986,0.2338791042566299,1.0671206712722778,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.23858642578125,284.9107666015625,1.0,0.6189051270484924,0.6313305497169495,0.6313305497169495,1.0,1.0,-3.309880018234253,1.4305989742279053,1.879280924797058,0.6831967830657959,0.8675078749656677,0.8675078749656677,0.0,168.26687622070312,175.0,65087.5390625,0.0,3013.7919921875,1.0,278.55731201171875,282.8740234375,296.5371398925781,300.7644958496094,293.1499938964844,293.1499938964844,278.8500061035156,38338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388144612312316,1.0,0.0,0.0,3.602731943130493,3.602755784988404,8.660783237246505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.845703125,0.0,1498.4852294921875,1895.4371337890625,0.0,3761.65966796875,0.8968790173530579,1.0,0.0,3.0,1.0,0.0
17924700,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7073618769645691,0.5732172727584839,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284316301345824,0.5059787631034851,0.4799846410751343,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514686226844788,0.3929973542690277,0.2765940427780151,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431991338729858,0.3810864686965942,0.3632413446903229,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218351364135742,0.2339599877595901,1.0671358108520508,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35498046875,297.23944091796875,285.02740478515625,1.0,0.6200326681137085,0.6297511458396912,0.6297511458396912,1.0,1.0,-3.314539194107056,1.4312745332717896,1.883264780044556,0.6827697157859802,0.9509252309799194,0.9509252309799194,0.0,169.16925048828125,175.0,64406.24609375,0.0,3029.00390625,1.0,278.8011169433594,283.0033569335937,296.4947204589844,300.5657958984375,293.1499938964844,293.1499938964844,278.8500061035156,33819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933161199092865,1.0,0.0,0.0,3.658097267150879,3.65812087059021,8.929019941206207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.73046875,0.0,1525.8411865234375,1895.4371337890625,0.0,3710.082275390625,0.907248318195343,1.0,0.0,3.0,1.0,0.0
17924760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7066487073898315,0.574970543384552,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285208582878112,0.5076563358306885,0.4815714359283447,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510059118270874,0.3935366868972778,0.2769735455513,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428285121917725,0.3817225694656372,0.3638473749160766,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.721306324005127,0.2341229170560836,1.0678989887237549,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3617858886719,297.2416687011719,285.0109558105469,1.0,0.6213255524635315,0.6280902624130249,0.6280902624130249,1.0,1.0,-3.3206567764282227,1.432518720626831,1.888138055801392,0.682601809501648,0.965816617012024,0.965816617012024,0.0,170.02947998046875,163.0,64687.9375,0.0,3047.192138671875,1.0,278.8428039550781,282.9891662597656,296.51190185546875,300.6396179199219,293.1499938964844,293.1499938964844,278.54998779296875,33071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93151193857193,1.0,0.0,0.0,3.730627059936523,3.730651378631592,9.286604267799704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.4541015625,0.0,1602.3365478515625,1895.4371337890625,0.0,3694.99169921875,0.9212115406990052,1.0,0.0,3.0,1.0,0.0
17924820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7042890787124634,0.5684740543365479,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934378981590271,0.5099494457244873,0.4838944971561432,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543238639831543,0.3936205506324768,0.2771517038345337,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846275269985199,0.3821571171283722,0.3643815517425537,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237076759338379,0.2338840812444687,1.0671322345733645,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.23748779296875,284.9022216796875,1.0,0.6189145445823669,0.6247684955596924,0.6247684955596924,1.0,1.0,-3.315603017807007,1.4269790649414062,1.888623833656311,0.678504467010498,0.8691615462303162,0.8691615462303162,0.0,167.62310791015625,166.0,65328.73828125,0.0,3022.569580078125,1.0,278.5570983886719,282.8606262207031,296.56573486328125,300.8126525878906,293.1499938964844,293.1499938964844,278.8500061035156,38525.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938952624797821,1.0,0.0,0.0,3.627023696899414,3.6270480155944815,8.777969924267381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.740234375,0.0,1526.5301513671875,1895.4371337890625,0.0,3762.9169921875,0.9022619128227234,1.0,0.0,3.0,1.0,0.0
17924880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7042890787124634,0.5684740543365479,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934378981590271,0.5099494457244873,0.4838944971561432,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543238639831543,0.3936205506324768,0.2771517038345337,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846275269985199,0.3821571171283722,0.3643815517425537,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237076759338379,0.2338840812444687,1.0671322345733645,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.23748779296875,284.9022216796875,1.0,0.6189145445823669,0.6247684955596924,0.6247684955596924,1.0,1.0,-3.315603017807007,1.4269790649414062,1.888623833656311,0.678504467010498,0.8691615462303162,0.8691615462303162,0.0,167.62310791015625,166.0,65328.73828125,0.0,3022.569580078125,1.0,278.5570983886719,282.8606262207031,296.56573486328125,300.8126525878906,293.1499938964844,293.1499938964844,278.8500061035156,38525.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938952624797821,1.0,0.0,0.0,3.627023696899414,3.6270480155944815,8.777969924267381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.740234375,0.0,1526.5301513671875,1895.4371337890625,0.0,3762.9169921875,0.9022619128227234,1.0,0.0,3.0,1.0,0.0
17924940,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048078775405884,0.56522536277771,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384496212005616,0.513128399848938,0.4865798056125641,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563366532325745,0.3945161998271942,0.2775636911392212,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484178185462952,0.3832597136497497,0.3651721477508545,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249990105628967,0.2340926378965377,1.067145586013794,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3830871582031,297.2406921386719,285.0023803710937,1.0,0.6187162399291992,0.6214466691017151,0.6214466691017151,1.0,1.0,-3.3163657188415527,1.424097180366516,1.8922686576843264,0.6751368045806885,0.9618096947669984,0.9618096947669984,0.0,166.54527282714844,169.0,64707.87109375,0.0,3018.163818359375,1.0,278.8430480957031,282.9794616699219,296.5425720214844,300.6744689941406,293.1499938964844,293.1499938964844,278.54998779296875,33422.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587908744812,1.0,0.0,0.0,3.740520477294922,3.7405447959899902,9.335925028608472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9990234375,0.0,1616.4654541015625,1895.4371337890625,0.0,3689.010498046875,0.9235880374908448,1.0,0.0,3.0,1.0,0.0
17925000,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048078775405884,0.56522536277771,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384496212005616,0.513128399848938,0.4865798056125641,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563366532325745,0.3945161998271942,0.2775636911392212,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484178185462952,0.3832597136497497,0.3651721477508545,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249990105628967,0.2340926378965377,1.067145586013794,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3830871582031,297.2406921386719,285.0023803710937,1.0,0.6187162399291992,0.6214466691017151,0.6214466691017151,1.0,1.0,-3.3163657188415527,1.424097180366516,1.8922686576843264,0.6751368045806885,0.9618096947669984,0.9618096947669984,0.0,166.54527282714844,169.0,64707.87109375,0.0,3018.163818359375,1.0,278.8430480957031,282.9794616699219,296.5425720214844,300.6744689941406,293.1499938964844,293.1499938964844,278.54998779296875,33422.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587908744812,1.0,0.0,0.0,3.740520477294922,3.7405447959899902,9.335925028608472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9990234375,0.0,1616.4654541015625,1895.4371337890625,0.0,3689.010498046875,0.9235880374908448,1.0,0.0,3.0,1.0,0.0
17925060,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033200263977051,0.5661178231239319,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396893382072448,0.5154880285263062,0.4890285432338714,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561650514602661,0.394657701253891,0.2778314650058746,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484717011451721,0.3837439715862274,0.3658210635185241,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246437072753906,0.2339498698711395,1.0671417713165283,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39276123046875,297.23681640625,284.9074401855469,1.0,0.6197298169136047,0.6183311343193054,0.6183311343193054,1.0,1.0,-3.321481227874756,1.4232721328735352,1.8982092142105105,0.6731007695198059,0.8723627924919128,0.8723627924919128,0.0,167.06265258789062,172.0,65458.2578125,0.0,3032.224609375,1.0,278.5570678710937,282.8617248535156,296.6026611328125,300.8515930175781,293.1499938964844,293.1499938964844,278.8500061035156,38443.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375059604644777,1.0,0.0,0.0,3.633050203323364,3.6330745220184326,8.807164704194292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8544921875,0.0,1532.5926513671875,1895.4371337890625,0.0,3749.742919921875,0.9036681652069092,1.0,0.0,3.0,1.0,0.0
17925120,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033200263977051,0.5661178231239319,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396893382072448,0.5154880285263062,0.4890285432338714,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561650514602661,0.394657701253891,0.2778314650058746,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484717011451721,0.3837439715862274,0.3658210635185241,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246437072753906,0.2339498698711395,1.0671417713165283,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39276123046875,297.23681640625,284.9074401855469,1.0,0.6197298169136047,0.6183311343193054,0.6183311343193054,1.0,1.0,-3.321481227874756,1.4232721328735352,1.8982092142105105,0.6731007695198059,0.8723627924919128,0.8723627924919128,0.0,167.06265258789062,172.0,65458.2578125,0.0,3032.224609375,1.0,278.5570678710937,282.8617248535156,296.6026611328125,300.8515930175781,293.1499938964844,293.1499938964844,278.8500061035156,38443.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375059604644777,1.0,0.0,0.0,3.633050203323364,3.6330745220184326,8.807164704194292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8544921875,0.0,1532.5926513671875,1895.4371337890625,0.0,3749.742919921875,0.9036681652069092,1.0,0.0,3.0,1.0,0.0
17925180,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023034691810608,0.5684717297554016,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402775168418884,0.5187384486198425,0.4918657541275024,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555185198783875,0.3956032693386078,0.2783418893814087,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480241894721985,0.3848907053470611,0.3667385578155517,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723849356174469,0.234197586774826,1.0678002834320068,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071655273437,297.2405090332031,285.0118408203125,1.0,0.6215733885765076,0.615215539932251,0.615215539932251,1.0,1.0,-3.330225944519043,1.424022912979126,1.9062031507492063,0.6717373728752136,0.9731016755104064,0.9731016755104064,0.0,168.22618103027344,175.0,65027.29296875,0.0,3057.93017578125,1.0,278.8431396484375,282.9817810058594,296.58953857421875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,33161.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929684579372406,1.0,0.0,0.0,3.757112741470337,3.757137298583984,9.41893347317091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4306640625,0.0,1633.7711181640625,1895.4371337890625,0.0,3678.25,0.9271831512451172,1.0,0.0,3.0,1.0,0.0
17925240,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023034691810608,0.5684717297554016,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402775168418884,0.5187384486198425,0.4918657541275024,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555185198783875,0.3956032693386078,0.2783418893814087,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480241894721985,0.3848907053470611,0.3667385578155517,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723849356174469,0.234197586774826,1.0678002834320068,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4071655273437,297.2405090332031,285.0118408203125,1.0,0.6215733885765076,0.615215539932251,0.615215539932251,1.0,1.0,-3.330225944519043,1.424022912979126,1.9062031507492063,0.6717373728752136,0.9731016755104064,0.9731016755104064,0.0,168.22618103027344,175.0,65027.29296875,0.0,3057.93017578125,1.0,278.8431396484375,282.9817810058594,296.58953857421875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,33161.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929684579372406,1.0,0.0,0.0,3.757112741470337,3.757137298583984,9.41893347317091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4306640625,0.0,1633.7711181640625,1895.4371337890625,0.0,3678.25,0.9271831512451172,1.0,0.0,3.0,1.0,0.0
17925300,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7008729577064514,0.5702410340309143,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402077794075012,0.519985556602478,0.4933009147644043,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.854931116104126,0.3957439661026001,0.278620570898056,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.847542941570282,0.3851917684078216,0.3672288954257965,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232555747032166,0.2341601699590683,1.0683016777038574,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.4127197265625,297.2393798828125,284.87921142578125,1.0,0.6227464079856873,0.6136577725410461,0.6136577725410461,1.0,1.0,-3.335609197616577,1.424813747406006,1.9107953310012813,0.6712862849235535,0.8851433992385864,0.8851433992385864,0.0,169.0563201904297,175.0,66102.953125,0.0,3074.4560546875,1.0,278.59527587890625,282.8309631347656,296.6538391113281,300.9808959960937,293.1499938964844,293.1499938964844,278.54998779296875,36955.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354199171066284,1.0,0.0,0.0,3.735738277435303,3.735763311386109,9.31206841414678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.5517578125,0.0,1637.9844970703125,1895.4371337890625,0.0,3730.71826171875,0.9232012629508972,1.0,0.0,3.0,1.0,0.0
17925360,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6988808512687683,0.5730491280555725,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392215609550476,0.521080493927002,0.494373083114624,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535941243171692,0.3957266211509704,0.2786487936973572,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463658094406128,0.3853550255298614,0.3674371242523193,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220640778541565,0.2340022623538971,1.0679045915603638,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4173583984375,297.2367858886719,284.9090576171875,1.0,0.6239639520645142,0.61202472448349,0.61202472448349,1.0,1.0,-3.340082883834839,1.4250961542129517,1.9149866104125977,0.6704951524734497,0.8823451399803162,0.8823451399803162,0.0,170.1996612548828,163.0,65970.84375,0.0,3090.81591796875,1.0,278.5570068359375,282.8544616699219,296.6566772460937,300.9356994628906,293.1499938964844,293.1499938964844,278.8500061035156,38128.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370028376579284,1.0,0.0,0.0,3.6674420833587646,3.667466640472412,8.974697607300186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.087890625,0.0,1568.6639404296875,1895.4371337890625,0.0,3745.1572265625,0.911013662815094,1.0,0.0,3.0,1.0,0.0
17925420,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6974358558654785,0.5659040808677673,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456140995025636,0.5242383480072021,0.497010588645935,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574615716934204,0.3965846598148346,0.279013991355896,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503130078315735,0.3864100575447082,0.3681558668613434,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247890830039978,0.2341188937425613,1.0674289464950562,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.2404479980469,285.00640869140625,1.0,0.6215179562568665,0.6087586879730225,0.6087586879730225,1.0,1.0,-3.3354156017303467,1.4193981885910034,1.916017413139344,0.6659088730812073,0.978718638420105,0.978718638420105,0.0,167.58465576171875,151.0,65354.234375,0.0,3065.66796875,1.0,278.8434143066406,282.9715576171875,296.6456604003906,300.8190612792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294997453689576,1.0,0.0,0.0,3.786134719848633,3.7861595153808594,9.565009122525223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.078125,0.0,1669.1298828125,1895.4371337890625,0.0,3676.5546875,0.9337909817695618,1.0,0.0,3.0,1.0,0.0
17925480,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6974358558654785,0.5659040808677673,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456140995025636,0.5242383480072021,0.497010588645935,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574615716934204,0.3965846598148346,0.279013991355896,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503130078315735,0.3864100575447082,0.3681558668613434,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247890830039978,0.2341188937425613,1.0674289464950562,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.4311218261719,297.2404479980469,285.00640869140625,1.0,0.6215179562568665,0.6087586879730225,0.6087586879730225,1.0,1.0,-3.3354156017303467,1.4193981885910034,1.916017413139344,0.6659088730812073,0.978718638420105,0.978718638420105,0.0,167.58465576171875,151.0,65354.234375,0.0,3065.66796875,1.0,278.8434143066406,282.9715576171875,296.6456604003906,300.8190612792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294997453689576,1.0,0.0,0.0,3.786134719848633,3.7861595153808594,9.565009122525223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.078125,0.0,1669.1298828125,1895.4371337890625,0.0,3676.5546875,0.9337909817695618,1.0,0.0,3.0,1.0,0.0
17925540,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.697256326675415,0.553806483745575,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544860124588012,0.5260853171348572,0.4988766014575958,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636842370033264,0.3965897560119629,0.2791018187999725,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.856559157371521,0.3867007791996002,0.3684993386268616,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7294132113456726,0.2339011132717132,1.0663437843322754,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4383850097656,297.2366638183594,284.884033203125,1.0,0.6171342730522156,0.606015145778656,0.606015145778656,1.0,1.0,-3.322338342666626,1.4104318618774414,1.911906361579895,0.6598982810974121,0.8725448250770569,0.8725448250770569,0.0,162.99737548828125,151.0,65886.6015625,0.0,3011.09521484375,1.0,278.5622863769531,282.8338928222656,296.7126770019531,301.0084533691406,293.1499938964844,293.1499938964844,278.54998779296875,39259.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936015248298645,1.0,0.0,0.0,3.683340311050415,3.6833653450012207,9.05267654616182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.2119140625,0.0,1595.1900634765625,1895.4371337890625,0.0,3736.151123046875,0.91493421792984,1.0,0.0,3.0,1.0,0.0
17925600,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6974693536758423,0.5511342883110046,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.956330180168152,0.5264495015144348,0.4991486668586731,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650297522544861,0.3965955972671509,0.2790591120719909,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8579145073890686,0.3867586255073547,0.3684960901737213,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304139733314514,0.2338613271713256,1.0659313201904297,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4397277832031,297.2359619140625,284.8927917480469,1.0,0.6160945296287537,0.6054925918579102,0.6054925918579102,1.0,1.0,-3.318901777267456,1.408294677734375,1.910607099533081,0.6585270166397095,0.8725041747093201,0.8725041747093201,0.0,161.97178649902344,169.0,65798.1796875,0.0,2997.841064453125,1.0,278.5567626953125,282.842529296875,296.7099609375,300.9887390136719,293.1499938964844,293.1499938964844,278.8500061035156,38972.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357975125312804,1.0,0.0,0.0,3.6676371097564697,3.667661905288696,8.975652576737048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3857421875,0.0,1575.22509765625,1895.4371337890625,0.0,3734.164306640625,0.911586582660675,1.0,0.0,3.0,1.0,0.0
