time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991533637046814,0.5545854568481445,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561170339584352,0.5297253131866455,0.501960813999176,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637403249740601,0.3975522220134735,0.2795490622520447,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568348288536072,0.3879096806049347,0.3693809807300567,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291872501373291,0.2341955006122589,1.0667709112167358,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.454833984375,297.23956298828125,285.00994873046875,1.0,0.6190667152404785,0.6026355624198914,0.6026355624198914,1.0,1.0,-3.32904314994812,1.4096757173538208,1.919367313385009,0.6569687128067017,0.974936544895172,0.974936544895172,0.0,163.50660705566406,187.0,65274.0,0.0,3028.62939453125,1.0,278.8432922363281,282.97576904296875,296.7010498046875,300.862548828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267367124557496,1.0,0.0,0.0,3.776144504547119,3.7761693000793457,9.514599241811084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4716796875,0.0,1658.376220703125,1895.4371337890625,0.0,3651.19384765625,0.9317295551300048,1.0,0.0,3.0,1.0,0.0
17925720,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991533637046814,0.5545854568481445,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561170339584352,0.5297253131866455,0.501960813999176,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637403249740601,0.3975522220134735,0.2795490622520447,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568348288536072,0.3879096806049347,0.3693809807300567,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291872501373291,0.2341955006122589,1.0667709112167358,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.454833984375,297.23956298828125,285.00994873046875,1.0,0.6190667152404785,0.6026355624198914,0.6026355624198914,1.0,1.0,-3.32904314994812,1.4096757173538208,1.919367313385009,0.6569687128067017,0.974936544895172,0.974936544895172,0.0,163.50660705566406,187.0,65274.0,0.0,3028.62939453125,1.0,278.8432922363281,282.97576904296875,296.7010498046875,300.862548828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267367124557496,1.0,0.0,0.0,3.776144504547119,3.7761693000793457,9.514599241811084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4716796875,0.0,1658.376220703125,1895.4371337890625,0.0,3651.19384765625,0.9317295551300048,1.0,0.0,3.0,1.0,0.0
17925780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6948614120483398,0.5728114247322083,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.946787178516388,0.5321858525276184,0.504744827747345,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551010489463806,0.3977735936641693,0.2800472676753998,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486072421073914,0.3884639739990234,0.3703307211399078,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222540974617004,0.2341394275426864,1.0683608055114746,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4666442871094,297.2364196777344,284.9195556640625,1.0,0.627147912979126,0.5997785329818726,0.5997785329818726,1.0,1.0,-3.357949733734131,1.419323444366455,1.938626408576965,0.6600863337516785,0.8956530094146729,0.8956530094146729,0.0,170.86293029785156,190.0,66572.265625,0.0,3134.262939453125,1.0,278.55670166015625,282.8543395996094,296.77911376953125,301.0870666503906,293.1499938964844,293.1499938964844,278.8500061035156,37664.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338393211364746,1.0,0.0,0.0,3.700708150863648,3.700732946395874,9.138248060480691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.423828125,0.0,1602.9464111328125,1895.4371337890625,0.0,3716.28173828125,0.918204665184021,1.0,0.0,3.0,1.0,0.0
17925840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6948614120483398,0.5728114247322083,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.946787178516388,0.5321858525276184,0.504744827747345,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551010489463806,0.3977735936641693,0.2800472676753998,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486072421073914,0.3884639739990234,0.3703307211399078,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7222540974617004,0.2341394275426864,1.0683608055114746,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4666442871094,297.2364196777344,284.9195556640625,1.0,0.627147912979126,0.5997785329818726,0.5997785329818726,1.0,1.0,-3.357949733734131,1.419323444366455,1.938626408576965,0.6600863337516785,0.8956530094146729,0.8956530094146729,0.0,170.86293029785156,190.0,66572.265625,0.0,3134.262939453125,1.0,278.55670166015625,282.8543395996094,296.77911376953125,301.0870666503906,293.1499938964844,293.1499938964844,278.8500061035156,37664.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338393211364746,1.0,0.0,0.0,3.700708150863648,3.700732946395874,9.138248060480691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.423828125,0.0,1602.9464111328125,1895.4371337890625,0.0,3716.28173828125,0.918204665184021,1.0,0.0,3.0,1.0,0.0
17925900,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6916676759719849,0.5809057950973511,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9427582621574402,0.5337701439857483,0.5061138272285461,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514312505722046,0.3981868326663971,0.2802658975124359,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.845123291015625,0.3889831304550171,0.3707630932331085,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191424369812012,0.2341787219047546,1.0686910152435305,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4744873046875,297.2384033203125,285.04541015625,1.0,0.6303841471672058,0.5983499884605408,0.5983499884605408,1.0,1.0,-3.3705224990844727,1.4232232570648191,1.947299242019653,0.661399781703949,0.989535927772522,0.989535927772522,0.0,174.19949340820312,190.0,66023.5625,0.0,3181.511474609375,1.0,278.80291748046875,282.9903869628906,296.7513122558594,300.9148864746094,293.1499938964844,293.1499938964844,278.8500061035156,33515.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287156462669371,1.0,0.0,0.0,3.761677026748657,3.761701822280884,9.441833412893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.87109375,0.0,1641.839599609375,1895.4371337890625,0.0,3669.36328125,0.93010151386261,1.0,0.0,3.0,1.0,0.0
17925960,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6884924173355103,0.5872926115989685,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9400259256362916,0.5354915857315063,0.5077949166297913,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.848858118057251,0.3987478017807007,0.2806981801986694,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426732420921326,0.3896243870258331,0.371428906917572,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7168083786964417,0.234272763133049,1.0694994926452637,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.4822998046875,297.2415466308594,285.0409240722656,1.0,0.6334081292152405,0.5965907573699951,0.5965907573699951,1.0,1.0,-3.382519483566284,1.4264750480651855,1.9560444355010984,0.6620758175849915,1.0,1.0,0.0,176.94898986816406,193.0,66400.2890625,0.0,3224.407470703125,1.0,278.843505859375,282.9859313964844,296.7797241210937,301.0095520019531,293.1499938964844,293.1499938964844,278.54998779296875,33052.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275882840156556,1.0,0.0,0.0,3.8318932056427,3.831918478012085,9.797607845030145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.677734375,0.0,1721.956787109375,1895.4371337890625,0.0,3659.015625,0.9439690113067628,1.0,0.0,3.0,1.0,0.0
17926020,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6799205541610718,0.5998456478118896,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342257976531982,0.5377305150032043,0.5103825330734253,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.843510627746582,0.3988068997859955,0.2810790240764618,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376259803771973,0.3900027871131897,0.372204452753067,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117516398429871,0.2337859272956848,1.0690871477127075,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4898681640625,297.23468017578125,284.91162109375,1.0,0.6386658549308777,0.5930723547935486,0.5930723547935486,1.0,1.0,-3.4016330242156982,1.4306323528289795,1.9710006713867188,0.6621682643890381,0.9187081456184388,0.9187081456184388,0.0,182.22987365722656,196.0,67773.4609375,0.0,3298.56005859375,1.0,278.5567626953125,282.8284912109375,296.8543701171875,301.2455749511719,293.1499938964844,293.1499938964844,278.25,37217.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362756609916688,1.0,0.0,0.0,3.79081130027771,3.790836811065674,9.58865257416619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.212890625,0.0,1705.005126953125,1895.4371337890625,0.0,3738.5263671875,0.9376959204673768,1.0,0.0,3.0,1.0,0.0
17926080,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6799205541610718,0.5998456478118896,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342257976531982,0.5377305150032043,0.5103825330734253,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.843510627746582,0.3988068997859955,0.2810790240764618,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8376259803771973,0.3900027871131897,0.372204452753067,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117516398429871,0.2337859272956848,1.0690871477127075,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4898681640625,297.23468017578125,284.91162109375,1.0,0.6386658549308777,0.5930723547935486,0.5930723547935486,1.0,1.0,-3.4016330242156982,1.4306323528289795,1.9710006713867188,0.6621682643890381,0.9187081456184388,0.9187081456184388,0.0,182.22987365722656,196.0,67773.4609375,0.0,3298.56005859375,1.0,278.5567626953125,282.8284912109375,296.8543701171875,301.2455749511719,293.1499938964844,293.1499938964844,278.25,37217.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362756609916688,1.0,0.0,0.0,3.79081130027771,3.790836811065674,9.58865257416619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.212890625,0.0,1705.005126953125,1895.4371337890625,0.0,3738.5263671875,0.9376959204673768,1.0,0.0,3.0,1.0,0.0
17926140,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.996035635471344,0.6709974408149719,0.6055615544319153,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.926242470741272,0.5397225022315979,0.5124338269233704,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.836622416973114,0.3986208140850067,0.2810917496681213,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310662508010864,0.3901259303092956,0.3725308179855346,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7047445178031921,0.2329338192939758,1.066517949104309,284.89166259765625,284.95001220703125,302.6312561035156,293.8631286621094,299.49566650390625,297.2262268066406,284.8926696777344,1.0,0.6425936222076416,0.5895540118217468,0.5895540118217468,1.0,1.0,-3.408154964447021,1.4290225505828855,1.9791322946548464,0.6594895720481873,0.8503150343894958,0.8503150343894958,0.0,188.25393676757807,199.0,68094.3203125,0.0,3348.765869140625,1.0,278.257568359375,282.7823486328125,296.8741149902344,301.3070678710937,293.1499938964844,293.1499938964844,278.54998779296875,40027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408594965934752,1.0,0.0,0.0,3.595794200897217,3.595818519592285,8.627460488241923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2587890625,0.0,1503.380126953125,1895.4371337890625,0.0,3780.25732421875,0.896827220916748,1.0,0.0,3.0,1.0,0.0
17926200,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.996035635471344,0.6709974408149719,0.6055615544319153,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.926242470741272,0.5397225022315979,0.5124338269233704,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.836622416973114,0.3986208140850067,0.2810917496681213,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310662508010864,0.3901259303092956,0.3725308179855346,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7047445178031921,0.2329338192939758,1.066517949104309,284.89166259765625,284.95001220703125,302.6312561035156,293.8631286621094,299.49566650390625,297.2262268066406,284.8926696777344,1.0,0.6425936222076416,0.5895540118217468,0.5895540118217468,1.0,1.0,-3.408154964447021,1.4290225505828855,1.9791322946548464,0.6594895720481873,0.8503150343894958,0.8503150343894958,0.0,188.25393676757807,199.0,68094.3203125,0.0,3348.765869140625,1.0,278.257568359375,282.7823486328125,296.8741149902344,301.3070678710937,293.1499938964844,293.1499938964844,278.54998779296875,40027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408594965934752,1.0,0.0,0.0,3.595794200897217,3.595818519592285,8.627460488241923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.2587890625,0.0,1503.380126953125,1895.4371337890625,0.0,3780.25732421875,0.896827220916748,1.0,0.0,3.0,1.0,0.0
17926260,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883562326431274,0.6669760346412659,0.6011949181556702,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201542735099792,0.5428438782691956,0.5153424739837646,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312841057777405,0.3994884490966797,0.2816850841045379,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258958458900452,0.3911121487617492,0.3734788000583648,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.698901355266571,0.2326695472002029,1.065545678138733,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2295227050781,284.9971618652344,1.0,0.6451886892318726,0.5861237645149231,0.5861237645149231,1.0,1.0,-3.4072389602661133,1.424180507659912,1.9830584526062007,0.6546993255615234,0.9398073554039,0.9398073554039,0.0,193.4087677001953,202.0,67435.6875,0.0,3376.512939453125,1.0,278.5419616699219,282.9071960449219,296.8689880371094,301.17633056640625,293.1499938964844,293.1499938964844,278.25,34021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931554675102234,1.0,0.0,0.0,3.692798614501953,3.6928226947784415,9.099228464037878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0712890625,0.0,1566.33349609375,1895.4371337890625,0.0,3695.38330078125,0.9135878086090088,1.0,0.0,3.0,1.0,0.0
17926320,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883562326431274,0.6669760346412659,0.6011949181556702,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201542735099792,0.5428438782691956,0.5153424739837646,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312841057777405,0.3994884490966797,0.2816850841045379,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258958458900452,0.3911121487617492,0.3734788000583648,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.698901355266571,0.2326695472002029,1.065545678138733,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2295227050781,284.9971618652344,1.0,0.6451886892318726,0.5861237645149231,0.5861237645149231,1.0,1.0,-3.4072389602661133,1.424180507659912,1.9830584526062007,0.6546993255615234,0.9398073554039,0.9398073554039,0.0,193.4087677001953,202.0,67435.6875,0.0,3376.512939453125,1.0,278.5419616699219,282.9071960449219,296.8689880371094,301.17633056640625,293.1499938964844,293.1499938964844,278.25,34021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931554675102234,1.0,0.0,0.0,3.692798614501953,3.6928226947784415,9.099228464037878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0712890625,0.0,1566.33349609375,1895.4371337890625,0.0,3695.38330078125,0.9135878086090088,1.0,0.0,3.0,1.0,0.0
17926380,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.981537938117981,0.6624544858932495,0.5975321531295776,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153711795806884,0.5450873970985413,0.5178377628326416,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268625736236572,0.3995830416679382,0.2820321917533874,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216469287872314,0.3914737999439239,0.3741639256477356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941196918487549,0.2321693301200866,1.064564824104309,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2256164550781,284.9135437011719,1.0,0.6472744941711426,0.5826935768127441,0.5826935768127441,1.0,1.0,-3.4059038162231445,1.419028639793396,1.9868751764297483,0.6499359607696533,0.8606906533241272,0.8606906533241272,0.0,197.7623748779297,205.0,68036.1015625,0.0,3398.755126953125,1.0,278.25750732421875,282.802001953125,296.94000244140625,301.3592224121094,293.1499938964844,293.1499938964844,278.54998779296875,38495.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93673974275589,1.0,0.0,0.0,3.577709436416626,3.577733278274536,8.540895919395552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.130859375,0.0,1472.5191650390625,1895.4371337890625,0.0,3742.758544921875,0.8914570808410645,1.0,0.0,3.0,1.0,0.0
17926440,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.981537938117981,0.6624544858932495,0.5975321531295776,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153711795806884,0.5450873970985413,0.5178377628326416,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268625736236572,0.3995830416679382,0.2820321917533874,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216469287872314,0.3914737999439239,0.3741639256477356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941196918487549,0.2321693301200866,1.064564824104309,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2256164550781,284.9135437011719,1.0,0.6472744941711426,0.5826935768127441,0.5826935768127441,1.0,1.0,-3.4059038162231445,1.419028639793396,1.9868751764297483,0.6499359607696533,0.8606906533241272,0.8606906533241272,0.0,197.7623748779297,205.0,68036.1015625,0.0,3398.755126953125,1.0,278.25750732421875,282.802001953125,296.94000244140625,301.3592224121094,293.1499938964844,293.1499938964844,278.54998779296875,38495.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93673974275589,1.0,0.0,0.0,3.577709436416626,3.577733278274536,8.540895919395552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.130859375,0.0,1472.5191650390625,1895.4371337890625,0.0,3742.758544921875,0.8914570808410645,1.0,0.0,3.0,1.0,0.0
17926500,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785858988761902,0.6610243916511536,0.5959436297416687,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.913618803024292,0.5465824604034424,0.5190915465354919,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8250914216041565,0.3999393880367279,0.2821922302246094,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.819951593875885,0.3919146358966827,0.3744888305664062,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921579241752625,0.2320963740348816,1.0640534162521362,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5209655761719,297.2269897460937,285.0223388671875,1.0,0.6481815576553345,0.5809784531593323,0.5809784531593323,1.0,1.0,-3.4054625034332275,1.4165321588516235,1.9889304637908936,0.6474573612213135,0.9395894408226012,0.9395894408226012,0.0,199.5740966796875,205.0,67324.5625,0.0,3408.284423828125,1.0,278.5,282.9256896972656,296.91217041015625,301.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,33930.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306988716125488,1.0,0.0,0.0,3.631932497024536,3.631956100463867,8.80174638950848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.767578125,0.0,1497.7557373046875,1895.4371337890625,0.0,3687.54541015625,0.9013304114341736,1.0,0.0,3.0,1.0,0.0
17926560,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.976464569568634,0.6596951484680176,0.5948496460914612,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9128231406211852,0.5481746792793274,0.5206377506256104,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8240538835525513,0.400390625,0.2825421392917633,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189657926559448,0.3924470245838165,0.3750336170196533,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909148693084717,0.2321254909038543,1.0643078088760376,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.527587890625,297.2294616699219,285.0033264160156,1.0,0.649175226688385,0.5795034170150757,0.5795034170150757,1.0,1.0,-3.407386541366577,1.4153544902801514,1.9920320510864256,0.645821750164032,0.9497155547142028,0.9497155547142028,0.0,200.97427368164065,208.0,67553.3984375,0.0,3420.927734375,1.0,278.5427551269531,282.91131591796875,296.9403991699219,301.25408935546875,293.1499938964844,293.1499938964844,278.25,33344.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286926984786988,1.0,0.0,0.0,3.697522640228272,3.6975467205047607,9.122523465521226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.5234375,0.0,1566.5596923828125,1895.4371337890625,0.0,3669.15234375,0.9138938784599304,1.0,0.0,3.0,1.0,0.0
17926620,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703732132911682,0.6553674340248108,0.5914750695228577,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096012711524964,0.5503476858139038,0.5230499505996704,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206716179847717,0.4003885090351105,0.2828049659729004,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157398700714111,0.3927508294582367,0.3756458759307861,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873178482055664,0.2317180782556533,1.0637390613555908,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.534912109375,297.22515869140625,284.91070556640625,1.0,0.6509166359901428,0.5765534043312073,0.5765534043312073,1.0,1.0,-3.4066061973571777,1.410922884941101,1.9956833124160769,0.6416725516319275,0.8645955324172974,0.8645955324172974,0.0,204.52870178222656,211.0,68221.7734375,0.0,3439.798828125,1.0,278.2574157714844,282.7970886230469,297.0096740722656,301.4427490234375,293.1499938964844,293.1499938964844,278.54998779296875,38326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348267912864684,1.0,0.0,0.0,3.59109878540039,3.591122627258301,8.604943104728591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9287109375,0.0,1485.7476806640625,1895.4371337890625,0.0,3725.302734375,0.8942350149154663,1.0,0.0,3.0,1.0,0.0
17926680,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703732132911682,0.6553674340248108,0.5914750695228577,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096012711524964,0.5503476858139038,0.5230499505996704,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206716179847717,0.4003885090351105,0.2828049659729004,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157398700714111,0.3927508294582367,0.3756458759307861,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873178482055664,0.2317180782556533,1.0637390613555908,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.534912109375,297.22515869140625,284.91070556640625,1.0,0.6509166359901428,0.5765534043312073,0.5765534043312073,1.0,1.0,-3.4066061973571777,1.410922884941101,1.9956833124160769,0.6416725516319275,0.8645955324172974,0.8645955324172974,0.0,204.52870178222656,211.0,68221.7734375,0.0,3439.798828125,1.0,278.2574157714844,282.7970886230469,297.0096740722656,301.4427490234375,293.1499938964844,293.1499938964844,278.54998779296875,38326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348267912864684,1.0,0.0,0.0,3.59109878540039,3.591122627258301,8.604943104728591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9287109375,0.0,1485.7476806640625,1895.4371337890625,0.0,3725.302734375,0.8942350149154663,1.0,0.0,3.0,1.0,0.0
17926740,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.965861678123474,0.6529237627983093,0.58902508020401,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9078714847564696,0.5531727075576782,0.5255525708198547,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184719085693359,0.4010947644710541,0.2832077145576477,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136468529701233,0.3936201930046081,0.3763758838176727,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848382949829102,0.2317119985818863,1.0635578632354736,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5456848144531,297.2286376953125,285.00494384765625,1.0,0.6524811387062073,0.5738393664360046,0.5738393664360046,1.0,1.0,-3.4078047275543213,1.407646894454956,2.000157833099365,0.638022780418396,0.9527377486228944,0.9527377486228944,0.0,207.16973876953125,211.0,67694.7109375,0.0,3458.002685546875,1.0,278.5401611328125,282.9105834960937,297.0002136230469,301.3203430175781,293.1499938964844,293.1499938964844,278.54998779296875,33265.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272490739822388,1.0,0.0,0.0,3.7035374641418457,3.703561544418335,9.152226425612752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.6943359375,0.0,1572.79296875,1895.4371337890625,0.0,3655.90087890625,0.915145218372345,1.0,0.0,3.0,1.0,0.0
17926800,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9655344486236572,0.65268874168396,0.5888514518737793,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9077903628349304,0.5534120202064514,0.5257983803749084,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183372616767883,0.4011525511741638,0.2832618653774261,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8135198950767517,0.3936941623687744,0.376461923122406,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846796274185181,0.2317153662443161,1.0636249780654907,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.54656982421875,297.2289123535156,285.0017395019531,1.0,0.6526309251785278,0.5736033916473389,0.5736033916473389,1.0,1.0,-3.4081411361694336,1.407459020614624,2.0006821155548096,0.6377642750740051,0.95339834690094,0.95339834690094,0.0,207.37258911132807,214.0,67729.75,0.0,3459.973876953125,1.0,278.5428161621094,282.9075927734375,297.0058288574219,301.3332214355469,293.1499938964844,293.1499938964844,278.25,33349.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271995425224304,1.0,0.0,0.0,3.710361957550049,3.710386037826538,9.185986868942564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.7255859375,0.0,1581.209228515625,1895.4371337890625,0.0,3655.44580078125,0.9167271256446838,1.0,0.0,3.0,1.0,0.0
17926860,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594718217849731,0.6484403610229492,0.5855401158332825,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051322340965272,0.5555624961853027,0.5281832814216614,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.815267026424408,0.4011256396770477,0.2835002839565277,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105798959732056,0.3939772844314575,0.377046525478363,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814799308776855,0.2313297539949417,1.0631368160247805,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5526733398437,297.2245178222656,284.9085388183594,1.0,0.6542780995368958,0.5706301927566528,0.5706301927566528,1.0,1.0,-3.4074385166168213,1.4028760194778442,2.0045623779296875,0.6334664225578308,0.8664070963859558,0.8664070963859558,0.0,210.7328643798828,217.0,68389.046875,0.0,3477.89453125,1.0,278.25732421875,282.7929077148437,297.0708923339844,301.5169372558594,293.1499938964844,293.1499938964844,278.54998779296875,38375.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933508574962616,1.0,0.0,0.0,3.603003025054932,3.603026866912842,8.662087225275172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.705078125,0.0,1499.0557861328125,1895.4371337890625,0.0,3713.258544921875,0.8969061970710754,1.0,0.0,3.0,1.0,0.0
17926920,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594718217849731,0.6484403610229492,0.5855401158332825,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051322340965272,0.5555624961853027,0.5281832814216614,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.815267026424408,0.4011256396770477,0.2835002839565277,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105798959732056,0.3939772844314575,0.377046525478363,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814799308776855,0.2313297539949417,1.0631368160247805,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5526733398437,297.2245178222656,284.9085388183594,1.0,0.6542780995368958,0.5706301927566528,0.5706301927566528,1.0,1.0,-3.4074385166168213,1.4028760194778442,2.0045623779296875,0.6334664225578308,0.8664070963859558,0.8664070963859558,0.0,210.7328643798828,217.0,68389.046875,0.0,3477.89453125,1.0,278.25732421875,282.7929077148437,297.0708923339844,301.5169372558594,293.1499938964844,293.1499938964844,278.54998779296875,38375.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933508574962616,1.0,0.0,0.0,3.603003025054932,3.603026866912842,8.662087225275172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.705078125,0.0,1499.0557861328125,1895.4371337890625,0.0,3713.258544921875,0.8969061970710754,1.0,0.0,3.0,1.0,0.0
17926980,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546517729759216,0.6458452939987183,0.5829824209213257,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036636352539062,0.5586255788803101,0.5309199690818787,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131192922592163,0.4018844962120056,0.2839463651180267,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085283041000366,0.394915223121643,0.3778486847877502,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790990233421326,0.2313449829816818,1.0630807876586914,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5630798339844,297.2283630371094,285.0013427734375,1.0,0.6559464335441589,0.5676570534706116,0.5676570534706116,1.0,1.0,-3.409078598022461,1.3992632627487185,2.009815216064453,0.6294097900390625,0.9556872248649596,0.9556872248649596,0.0,213.47125244140625,220.0,67871.5859375,0.0,3497.727294921875,1.0,278.5428771972656,282.9052124023437,297.063232421875,301.4018249511719,293.1499938964844,293.1499938964844,278.25,33394.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260038137435912,1.0,0.0,0.0,3.720202684402466,3.720227003097534,9.234778985955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.453125,0.0,1592.8143310546875,1895.4371337890625,0.0,3644.45849609375,0.9189790487289428,1.0,0.0,3.0,1.0,0.0
17927040,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546517729759216,0.6458452939987183,0.5829824209213257,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036636352539062,0.5586255788803101,0.5309199690818787,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131192922592163,0.4018844962120056,0.2839463651180267,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085283041000366,0.394915223121643,0.3778486847877502,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790990233421326,0.2313449829816818,1.0630807876586914,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.5630798339844,297.2283630371094,285.0013427734375,1.0,0.6559464335441589,0.5676570534706116,0.5676570534706116,1.0,1.0,-3.409078598022461,1.3992632627487185,2.009815216064453,0.6294097900390625,0.9556872248649596,0.9556872248649596,0.0,213.47125244140625,220.0,67871.5859375,0.0,3497.727294921875,1.0,278.5428771972656,282.9052124023437,297.063232421875,301.4018249511719,293.1499938964844,293.1499938964844,278.25,33394.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260038137435912,1.0,0.0,0.0,3.720202684402466,3.720227003097534,9.234778985955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.453125,0.0,1592.8143310546875,1895.4371337890625,0.0,3644.45849609375,0.9189790487289428,1.0,0.0,3.0,1.0,0.0
17927100,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520827531814576,0.6438108682632446,0.581631600856781,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.90286785364151,0.5597521066665649,0.5322834849357605,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119890689849854,0.4019263088703155,0.2841777801513672,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074468970298767,0.3951073288917541,0.3782683908939361,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779099106788635,0.231208398938179,1.063263773918152,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5659484863281,297.22686767578125,284.8743591308594,1.0,0.6568304896354675,0.5661704540252686,0.5661704540252686,1.0,1.0,-3.4101040363311768,1.397498369216919,2.012605667114258,0.6275198459625244,0.8676546812057495,0.8676546812057495,0.0,214.9370574951172,220.0,68786.2890625,0.0,3508.68701171875,1.0,278.2962341308594,282.76171875,297.1239318847656,301.6385192871094,293.1499938964844,293.1499938964844,278.25,37595.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931317150592804,1.0,0.0,0.0,3.685360908508301,3.6853857040405273,9.062611638910312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.2119140625,0.0,1584.9168701171875,1895.4371337890625,0.0,3693.20849609375,0.9122253656387328,1.0,0.0,3.0,1.0,0.0
17927160,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9485732316970824,0.6416897773742676,0.5797529220581055,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013477563858032,0.5607613325119019,0.5332935452461243,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8101891279220581,0.4018503427505493,0.2841798067092895,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057032227516174,0.3951899111270904,0.3784252405166626,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761408448219299,0.2309733480215072,1.0626506805419922,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.56787109375,297.2240295410156,284.9076232910156,1.0,0.6575753092765808,0.564721405506134,0.564721405506134,1.0,1.0,-3.408514976501465,1.3946332931518557,2.0138819217681885,0.6250630021095276,0.8676658272743225,0.8676658272743225,0.0,216.7723693847656,223.0,68515.2421875,0.0,3515.630126953125,1.0,278.25738525390625,282.79010009765625,297.1240539550781,301.5806579589844,293.1499938964844,293.1499938964844,278.54998779296875,38440.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323935508728028,1.0,0.0,0.0,3.6117022037506095,3.6117262840271,8.703966045686684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.77734375,0.0,1509.04736328125,1895.4371337890625,0.0,3703.06103515625,0.8988842964172363,1.0,0.0,3.0,1.0,0.0
17927220,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9437639713287354,0.6391779184341431,0.5772656798362732,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000564813613892,0.5638182759284973,0.5360192060470581,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081197142601013,0.4026055335998535,0.2846206426620483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037292957305908,0.3961229026317596,0.3792192935943603,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739276647567749,0.2310007959604263,1.0626418590545654,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770568847656,297.2279357910156,285.00128173828125,1.0,0.6592378616333008,0.5618231892585754,0.5618231892585754,1.0,1.0,-3.4102673530578613,1.391018629074097,2.0192487239837646,0.6210055947303772,0.957432985305786,0.957432985305786,0.0,219.4840850830078,226.0,67977.3125,0.0,3535.59814453125,1.0,278.54296875,282.9032897949219,297.11181640625,301.4595031738281,293.1499938964844,293.1499938964844,278.25,33429.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925033450126648,1.0,0.0,0.0,3.727702617645264,3.727726936340332,9.27205121570296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.25,0.0,1601.7037353515625,1895.4371337890625,0.0,3635.535888671875,0.9206952452659608,1.0,0.0,3.0,1.0,0.0
17927280,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9437639713287354,0.6391779184341431,0.5772656798362732,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000564813613892,0.5638182759284973,0.5360192060470581,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8081197142601013,0.4026055335998535,0.2846206426620483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037292957305908,0.3961229026317596,0.3792192935943603,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739276647567749,0.2310007959604263,1.0626418590545654,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770568847656,297.2279357910156,285.00128173828125,1.0,0.6592378616333008,0.5618231892585754,0.5618231892585754,1.0,1.0,-3.4102673530578613,1.391018629074097,2.0192487239837646,0.6210055947303772,0.957432985305786,0.957432985305786,0.0,219.4840850830078,226.0,67977.3125,0.0,3535.59814453125,1.0,278.54296875,282.9032897949219,297.11181640625,301.4595031738281,293.1499938964844,293.1499938964844,278.25,33429.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925033450126648,1.0,0.0,0.0,3.727702617645264,3.727726936340332,9.27205121570296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.25,0.0,1601.7037353515625,1895.4371337890625,0.0,3635.535888671875,0.9206952452659608,1.0,0.0,3.0,1.0,0.0
17927340,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9377191662788392,0.635113537311554,0.5741147994995117,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979002237319946,0.5659317374229431,0.5383748412132263,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.80523681640625,0.4025603830814361,0.2848476469516754,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010170459747314,0.3963859975337982,0.3797861933708191,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711499094963074,0.2306382209062576,1.0622533559799194,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5803527832031,297.2235717773437,284.90679931640625,1.0,0.6608676910400391,0.5589249730110168,0.5589249730110168,1.0,1.0,-3.409807682037353,1.38633930683136,2.023468494415283,0.6166086792945862,0.8686583042144775,0.8686583042144775,0.0,222.7735290527344,229.0,68607.171875,0.0,3553.679931640625,1.0,278.2572021484375,282.7874450683594,297.1672058105469,301.63189697265625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315556883811952,1.0,0.0,0.0,3.6186203956604,3.6186444759368896,8.737342227504996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.580078125,0.0,1516.7464599609375,1895.4371337890625,0.0,3695.392822265625,0.9004263877868652,1.0,0.0,3.0,1.0,0.0
17927400,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9377191662788392,0.635113537311554,0.5741147994995117,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8979002237319946,0.5659317374229431,0.5383748412132263,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.80523681640625,0.4025603830814361,0.2848476469516754,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010170459747314,0.3963859975337982,0.3797861933708191,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711499094963074,0.2306382209062576,1.0622533559799194,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5803527832031,297.2235717773437,284.90679931640625,1.0,0.6608676910400391,0.5589249730110168,0.5589249730110168,1.0,1.0,-3.409807682037353,1.38633930683136,2.023468494415283,0.6166086792945862,0.8686583042144775,0.8686583042144775,0.0,222.7735290527344,229.0,68607.171875,0.0,3553.679931640625,1.0,278.2572021484375,282.7874450683594,297.1672058105469,301.63189697265625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315556883811952,1.0,0.0,0.0,3.6186203956604,3.6186444759368896,8.737342227504996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.580078125,0.0,1516.7464599609375,1895.4371337890625,0.0,3695.392822265625,0.9004263877868652,1.0,0.0,3.0,1.0,0.0
17927460,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329916834831238,0.6326863765716553,0.5717028975486755,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967167139053345,0.5689764022827148,0.5410858392715454,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032179474830627,0.4033082723617553,0.2852816879749298,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.799152672290802,0.3973110318183899,0.380571037530899,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690734624862671,0.2306742072105407,1.0622800588607788,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.588134765625,297.2275085449219,285.00103759765625,1.0,0.6625326871871948,0.5561153888702393,0.5561153888702393,1.0,1.0,-3.411656379699707,1.3827427625656128,2.0289134979248047,0.612561047077179,0.95840984582901,0.95840984582901,0.0,225.47918701171875,232.0,68038.875,0.0,3573.86962890625,1.0,278.5429992675781,282.9013061523437,297.1492004394531,301.5033569335937,293.1499938964844,293.1499938964844,278.25,33463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243524074554444,1.0,0.0,0.0,3.73280668258667,3.7328310012817374,9.297459087065364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0390625,0.0,1607.85400390625,1895.4371337890625,0.0,3629.26953125,0.9218708872795104,1.0,0.0,3.0,1.0,0.0
