time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329916834831238,0.6326863765716553,0.5717028975486755,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967167139053345,0.5689764022827148,0.5410858392715454,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032179474830627,0.4033082723617553,0.2852816879749298,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.799152672290802,0.3973110318183899,0.380571037530899,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690734624862671,0.2306742072105407,1.0622800588607788,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.588134765625,297.2275085449219,285.00103759765625,1.0,0.6625326871871948,0.5561153888702393,0.5561153888702393,1.0,1.0,-3.411656379699707,1.3827427625656128,2.0289134979248047,0.612561047077179,0.95840984582901,0.95840984582901,0.0,225.47918701171875,232.0,68038.875,0.0,3573.86962890625,1.0,278.5429992675781,282.9013061523437,297.1492004394531,301.5033569335937,293.1499938964844,293.1499938964844,278.25,33463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243524074554444,1.0,0.0,0.0,3.73280668258667,3.7328310012817374,9.297459087065364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0390625,0.0,1607.85400390625,1895.4371337890625,0.0,3629.26953125,0.9218708872795104,1.0,0.0,3.0,1.0,0.0
17927580,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271001815795898,0.628717839717865,0.5686356425285339,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946895003318787,0.5710646510124207,0.5434208512306213,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004371523857117,0.4032489657402038,0.2855013906955719,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965705990791321,0.3975617587566376,0.3811275959014892,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664562225341797,0.23031947016716,1.0619261264801023,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5898742675781,297.2230834960937,284.9061279296875,1.0,0.6641665101051331,0.5533057451248169,0.5533057451248169,1.0,1.0,-3.411292791366577,1.3780958652496338,2.033196926116944,0.608180582523346,0.8689776659011841,0.8689776659011841,0.0,228.765625,235.0,68645.3125,0.0,3592.16552734375,1.0,278.2571716308594,282.7850952148437,297.197998046875,301.6678161621094,293.1499938964844,293.1499938964844,278.54998779296875,38496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310256838798524,1.0,0.0,0.0,3.6224539279937744,3.622478008270264,8.755864087106602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.6201171875,0.0,1521.27587890625,1895.4371337890625,0.0,3690.5390625,0.901306450366974,1.0,0.0,3.0,1.0,0.0
17927640,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271001815795898,0.628717839717865,0.5686356425285339,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946895003318787,0.5710646510124207,0.5434208512306213,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004371523857117,0.4032489657402038,0.2855013906955719,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965705990791321,0.3975617587566376,0.3811275959014892,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664562225341797,0.23031947016716,1.0619261264801023,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5898742675781,297.2230834960937,284.9061279296875,1.0,0.6641665101051331,0.5533057451248169,0.5533057451248169,1.0,1.0,-3.411292791366577,1.3780958652496338,2.033196926116944,0.608180582523346,0.8689776659011841,0.8689776659011841,0.0,228.765625,235.0,68645.3125,0.0,3592.16552734375,1.0,278.2571716308594,282.7850952148437,297.197998046875,301.6678161621094,293.1499938964844,293.1499938964844,278.54998779296875,38496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310256838798524,1.0,0.0,0.0,3.6224539279937744,3.622478008270264,8.755864087106602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.6201171875,0.0,1521.27587890625,1895.4371337890625,0.0,3690.5390625,0.901306450366974,1.0,0.0,3.0,1.0,0.0
17927700,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243887662887572,0.6274812817573547,0.5672162175178528,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938134908676147,0.5725168585777283,0.5445995330810547,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991593480110168,0.403552383184433,0.2856040000915527,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7953882813453674,0.3979626893997192,0.3813910782337188,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652183532714844,0.2302907109260559,1.061577320098877,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.592529296875,297.224365234375,285.0194091796875,1.0,0.6649355292320251,0.5519009828567505,0.5519009828567505,1.0,1.0,-3.411017179489136,1.3757213354110718,2.035295963287353,0.605821967124939,0.9486230611801147,0.9486230611801147,0.0,230.29151916503903,235.0,67854.1796875,0.0,3600.416748046875,1.0,278.50152587890625,282.9137268066406,297.1576232910156,301.4615173339844,293.1499938964844,293.1499938964844,278.54998779296875,34110.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925544023513794,1.0,0.0,0.0,3.6711928844451904,3.6712167263031006,8.993064284368302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.7353515625,0.0,1542.655029296875,1895.4371337890625,0.0,3640.2314453125,0.9103373885154724,1.0,0.0,3.0,1.0,0.0
17927760,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225489497184752,0.6263719797134399,0.5662962794303894,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935903906822205,0.5740907788276672,0.5461117029190063,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985068559646606,0.4039831757545471,0.2859236001968384,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947977185249329,0.3984757959842682,0.3819010257720947,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644996404647827,0.2303622215986251,1.061984658241272,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.5958557128906,297.2269897460937,285.0007019042969,1.0,0.6658351421356201,0.5505219101905823,0.5505219101905823,1.0,1.0,-3.413214921951294,1.3744250535964966,2.038789749145508,0.6040380597114563,0.9585222005844116,0.9585222005844116,0.0,231.47369384765625,238.0,68045.8203125,0.0,3612.57470703125,1.0,278.5429077148437,282.8993835449219,297.1728820800781,301.5300598144531,293.1499938964844,293.1499938964844,278.25,33493.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240160584449768,1.0,0.0,0.0,3.734762668609619,3.7347872257232666,9.307206028097426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.2822265625,0.0,1610.3387451171875,1895.4371337890625,0.0,3626.174072265625,0.9223995208740234,1.0,0.0,3.0,1.0,0.0
17927820,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169546961784364,0.6225009560585022,0.5633136630058289,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.89167720079422,0.5761522650718689,0.548423707485199,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958450317382812,0.4039086103439331,0.2861345410346985,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792335033416748,0.3987141847610473,0.3824465274810791,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620305776596069,0.2300149202346801,1.0616610050201416,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5957946777344,297.2225341796875,284.9055480957031,1.0,0.6674724817276001,0.5477638244628906,0.5477638244628906,1.0,1.0,-3.412938117980957,1.3697572946548462,2.0431807041168213,0.5996052026748657,0.8685334920883179,0.8685334920883179,0.0,234.75845336914065,241.0,68619.71875,0.0,3631.073974609375,1.0,278.25714111328125,282.78302001953125,297.2138671875,301.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,38544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308555126190186,1.0,0.0,0.0,3.622753858566284,3.622777938842773,8.757314162721741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1376953125,0.0,1521.9632568359375,1895.4371337890625,0.0,3688.98046875,0.9014081358909608,1.0,0.0,3.0,1.0,0.0
17927880,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169546961784364,0.6225009560585022,0.5633136630058289,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.89167720079422,0.5761522650718689,0.548423707485199,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958450317382812,0.4039086103439331,0.2861345410346985,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792335033416748,0.3987141847610473,0.3824465274810791,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620305776596069,0.2300149202346801,1.0616610050201416,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5957946777344,297.2225341796875,284.9055480957031,1.0,0.6674724817276001,0.5477638244628906,0.5477638244628906,1.0,1.0,-3.412938117980957,1.3697572946548462,2.0431807041168213,0.5996052026748657,0.8685334920883179,0.8685334920883179,0.0,234.75845336914065,241.0,68619.71875,0.0,3631.073974609375,1.0,278.25714111328125,282.78302001953125,297.2138671875,301.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,38544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308555126190186,1.0,0.0,0.0,3.622753858566284,3.622777938842773,8.757314162721741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1376953125,0.0,1521.9632568359375,1895.4371337890625,0.0,3688.98046875,0.9014081358909608,1.0,0.0,3.0,1.0,0.0
17927940,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127081632614136,0.6202369332313538,0.5610507130622864,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906576037406921,0.5791580677032471,0.5510948300361633,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940020561218262,0.4046296179294586,0.2865467071533203,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906510829925537,0.3996173441410064,0.3832098841667175,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601888537406921,0.2300644665956497,1.0617527961730957,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.599853515625,297.2264099121094,284.9993896484375,1.0,0.669144332408905,0.545005738735199,0.545005738735199,1.0,1.0,-3.4149441719055176,1.366021752357483,2.048922300338745,0.5953603982925415,0.957122564315796,0.957122564315796,0.0,237.4659118652344,244.0,67987.6171875,0.0,3651.713623046875,1.0,278.5429992675781,282.8966979980469,297.1805419921875,301.5372314453125,293.1499938964844,293.1499938964844,278.25,33547.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924050748348236,1.0,0.0,0.0,3.7339529991149902,3.7339775562286377,9.303171282226684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2412109375,0.0,1609.821533203125,1895.4371337890625,0.0,3626.4931640625,0.9221819043159484,1.0,0.0,3.0,1.0,0.0
17928000,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127081632614136,0.6202369332313538,0.5610507130622864,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906576037406921,0.5791580677032471,0.5510948300361633,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7940020561218262,0.4046296179294586,0.2865467071533203,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906510829925537,0.3996173441410064,0.3832098841667175,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601888537406921,0.2300644665956497,1.0617527961730957,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.599853515625,297.2264099121094,284.9993896484375,1.0,0.669144332408905,0.545005738735199,0.545005738735199,1.0,1.0,-3.4149441719055176,1.366021752357483,2.048922300338745,0.5953603982925415,0.957122564315796,0.957122564315796,0.0,237.4659118652344,244.0,67987.6171875,0.0,3651.713623046875,1.0,278.5429992675781,282.8966979980469,297.1805419921875,301.5372314453125,293.1499938964844,293.1499938964844,278.25,33547.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924050748348236,1.0,0.0,0.0,3.7339529991149902,3.7339775562286377,9.303171282226684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2412109375,0.0,1609.821533203125,1895.4371337890625,0.0,3626.4931640625,0.9221819043159484,1.0,0.0,3.0,1.0,0.0
17928060,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041732549667358,0.6144974827766418,0.5568511486053467,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855546712875366,0.5790753960609436,0.5519241690635681,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882084250450134,0.4024364352226257,0.28566974401474,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850305438041687,0.3976613283157348,0.3822395205497741,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544456481933594,0.2274008840322494,1.053889274597168,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5849914550781,297.20135498046875,284.8952331542969,1.0,0.6698257923126221,0.5422855615615845,0.5422855615615845,1.0,1.0,-3.3992414474487305,1.354675531387329,2.0445659160614014,0.5879279375076294,0.857520341873169,0.857520341873169,0.0,242.79258728027344,247.0,68187.5859375,0.0,3645.000732421875,1.0,278.257568359375,282.7778015136719,297.2105712890625,301.6651611328125,293.1499938964844,293.1499938964844,278.54998779296875,39135.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307072758674622,1.0,0.0,0.0,3.603663921356201,3.6036882400512695,8.665265909257869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8828125,0.0,1505.390869140625,1895.4371337890625,0.0,3687.62255859375,0.8974541425704956,1.0,0.0,3.0,1.0,0.0
17928120,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041732549667358,0.6144974827766418,0.5568511486053467,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855546712875366,0.5790753960609436,0.5519241690635681,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882084250450134,0.4024364352226257,0.28566974401474,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850305438041687,0.3976613283157348,0.3822395205497741,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544456481933594,0.2274008840322494,1.053889274597168,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5849914550781,297.20135498046875,284.8952331542969,1.0,0.6698257923126221,0.5422855615615845,0.5422855615615845,1.0,1.0,-3.3992414474487305,1.354675531387329,2.0445659160614014,0.5879279375076294,0.857520341873169,0.857520341873169,0.0,242.79258728027344,247.0,68187.5859375,0.0,3645.000732421875,1.0,278.257568359375,282.7778015136719,297.2105712890625,301.6651611328125,293.1499938964844,293.1499938964844,278.54998779296875,39135.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307072758674622,1.0,0.0,0.0,3.603663921356201,3.6036882400512695,8.665265909257869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8828125,0.0,1505.390869140625,1895.4371337890625,0.0,3687.62255859375,0.8974541425704956,1.0,0.0,3.0,1.0,0.0
17928180,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988712430000305,0.6113675236701965,0.5537182092666626,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828881978988647,0.5808914303779602,0.5533639788627625,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847009301185608,0.402051568031311,0.2852168381214142,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815894484519958,0.3973094224929809,0.3816978335380554,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504970788955688,0.2260034680366516,1.0468963384628296,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58203125,297.1960754394531,284.9857177734375,1.0,0.6701356172561646,0.5395654439926147,0.5395654439926147,1.0,1.0,-3.3875820636749268,1.3450793027877808,2.0425026416778564,0.5807662606239319,0.935239315032959,0.935239315032959,0.0,246.13250732421875,250.0,67217.234375,0.0,3636.507568359375,1.0,278.5419921875,282.8935241699219,297.1670837402344,301.4820861816406,293.1499938964844,293.1499938964844,278.25,34191.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228273630142212,1.0,0.0,0.0,3.692525148391724,3.692549228668213,9.097879569708313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.078125,0.0,1567.3067626953125,1895.4371337890625,0.0,3615.22802734375,0.9135408997535706,1.0,0.0,3.0,1.0,0.0
17928240,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8988712430000305,0.6113675236701965,0.5537182092666626,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828881978988647,0.5808914303779602,0.5533639788627625,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7847009301185608,0.402051568031311,0.2852168381214142,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815894484519958,0.3973094224929809,0.3816978335380554,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504970788955688,0.2260034680366516,1.0468963384628296,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58203125,297.1960754394531,284.9857177734375,1.0,0.6701356172561646,0.5395654439926147,0.5395654439926147,1.0,1.0,-3.3875820636749268,1.3450793027877808,2.0425026416778564,0.5807662606239319,0.935239315032959,0.935239315032959,0.0,246.13250732421875,250.0,67217.234375,0.0,3636.507568359375,1.0,278.5419921875,282.8935241699219,297.1670837402344,301.4820861816406,293.1499938964844,293.1499938964844,278.25,34191.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228273630142212,1.0,0.0,0.0,3.692525148391724,3.692549228668213,9.097879569708313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.078125,0.0,1567.3067626953125,1895.4371337890625,0.0,3615.22802734375,0.9135408997535706,1.0,0.0,3.0,1.0,0.0
17928300,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966780304908752,0.6092917919158936,0.552254319190979,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.882032036781311,0.5815671682357788,0.5542595386505127,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834423184394836,0.4017235934734344,0.2851508259773254,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803626656532288,0.3970544934272766,0.3816431760787964,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490626335144043,0.2253762781620025,1.0445951223373413,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5798645019531,297.1923522949219,284.8650207519531,1.0,0.6703991889953613,0.5382053256034851,0.5382053256034851,1.0,1.0,-3.3839898109436035,1.3411989212036133,2.0427908897399902,0.5777526497840881,0.8462561964988708,0.8462561964988708,0.0,247.5103912353516,250.0,67849.921875,0.0,3635.908203125,1.0,278.2969665527344,282.7586975097656,297.209228515625,301.6829833984375,293.1499938964844,293.1499938964844,278.25,38811.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277479648590088,1.0,0.0,0.0,3.6359128952026367,3.635937213897705,8.821048709251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.83203125,0.0,1538.5040283203125,1895.4371337890625,0.0,3660.48193359375,0.901849329471588,1.0,0.0,3.0,1.0,0.0
17928360,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940193057060242,0.607244610786438,0.5503923892974854,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807939887046814,0.5822352170944214,0.5548942685127258,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818288803100586,0.4013858139514923,0.2849320471286773,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788140773773193,0.396797239780426,0.3814278841018677,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474133729934692,0.2247654050588607,1.0420347452163696,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5781555175781,297.1885681152344,284.9046325683594,1.0,0.6705994009971619,0.5370697975158691,0.5370697975158691,1.0,1.0,-3.3789119720458984,1.3370462656021118,2.041865825653076,0.5747499465942383,0.850159227848053,0.850159227848053,0.0,249.11441040039065,253.0,67424.8828125,0.0,3633.072509765625,1.0,278.2578430175781,282.7945861816406,297.19158935546875,301.59356689453125,293.1499938964844,293.1499938964844,278.54998779296875,39078.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284035563468932,1.0,0.0,0.0,3.551464557647705,3.551488161087036,8.416049013248994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.4013671875,0.0,1448.6925048828125,1895.4371337890625,0.0,3666.499267578125,0.8860711455345154,1.0,0.0,3.0,1.0,0.0
17928420,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905613422393799,0.6047548651695251,0.547956109046936,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879890501499176,0.5846749544143677,0.5570284128189087,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801007032394409,0.4016719758510589,0.2850367724895477,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.777145266532898,0.3971314430236816,0.3816362619400024,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453583240509033,0.2241747975349426,1.039059281349182,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.19158935546875,284.9912414550781,1.0,0.6713550090789795,0.5347987413406372,0.5347987413406372,1.0,1.0,-3.3753368854522705,1.3315682411193848,2.043768405914306,0.5699841380119324,0.9294713735580444,0.9294713735580444,0.0,251.359375,256.0,66664.6875,0.0,3637.5322265625,1.0,278.5416564941406,282.9027099609375,297.14813232421875,301.4252319335937,293.1499938964844,293.1499938964844,278.25,33902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208111763000488,1.0,0.0,0.0,3.654283761978149,3.65430760383606,8.910413384910498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.8232421875,0.0,1522.2279052734375,1895.4371337890625,0.0,3596.642578125,0.9047543406486512,1.0,0.0,3.0,1.0,0.0
17928480,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905613422393799,0.6047548651695251,0.547956109046936,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879890501499176,0.5846749544143677,0.5570284128189087,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801007032394409,0.4016719758510589,0.2850367724895477,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.777145266532898,0.3971314430236816,0.3816362619400024,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453583240509033,0.2241747975349426,1.039059281349182,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.19158935546875,284.9912414550781,1.0,0.6713550090789795,0.5347987413406372,0.5347987413406372,1.0,1.0,-3.3753368854522705,1.3315682411193848,2.043768405914306,0.5699841380119324,0.9294713735580444,0.9294713735580444,0.0,251.359375,256.0,66664.6875,0.0,3637.5322265625,1.0,278.5416564941406,282.9027099609375,297.14813232421875,301.4252319335937,293.1499938964844,293.1499938964844,278.25,33902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208111763000488,1.0,0.0,0.0,3.654283761978149,3.65430760383606,8.910413384910498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.8232421875,0.0,1522.2279052734375,1895.4371337890625,0.0,3596.642578125,0.9047543406486512,1.0,0.0,3.0,1.0,0.0
17928540,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862411379814148,0.6009314060211182,0.5449358820915222,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782697319984436,0.5862582921981812,0.5588377118110657,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777541279792786,0.4012835025787353,0.2849847078323364,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749093770980835,0.3969138562679291,0.3817023336887359,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430011987686157,0.2233508229255676,1.0363579988479614,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.580078125,297.1874084472656,284.90887451171875,1.0,0.6722592115402222,0.5325276255607605,0.5325276255607605,1.0,1.0,-3.370655298233032,1.3255600929260254,2.045095205307007,0.5651386380195618,0.847473680973053,0.847473680973053,0.0,254.25213623046875,259.0,66974.7109375,0.0,3643.0546875,1.0,278.25787353515625,282.8007202148437,297.1697082519531,301.542236328125,293.1499938964844,293.1499938964844,278.54998779296875,38786.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927138090133667,1.0,0.0,0.0,3.523455619812012,3.523478746414185,8.283824399768491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8193359375,0.0,1417.015625,1895.4371337890625,0.0,3654.881103515625,0.8796619772911072,1.0,0.0,3.0,1.0,0.0
17928600,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862411379814148,0.6009314060211182,0.5449358820915222,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782697319984436,0.5862582921981812,0.5588377118110657,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777541279792786,0.4012835025787353,0.2849847078323364,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749093770980835,0.3969138562679291,0.3817023336887359,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430011987686157,0.2233508229255676,1.0363579988479614,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.580078125,297.1874084472656,284.90887451171875,1.0,0.6722592115402222,0.5325276255607605,0.5325276255607605,1.0,1.0,-3.370655298233032,1.3255600929260254,2.045095205307007,0.5651386380195618,0.847473680973053,0.847473680973053,0.0,254.25213623046875,259.0,66974.7109375,0.0,3643.0546875,1.0,278.25787353515625,282.8007202148437,297.1697082519531,301.542236328125,293.1499938964844,293.1499938964844,278.54998779296875,38786.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927138090133667,1.0,0.0,0.0,3.523455619812012,3.523478746414185,8.283824399768491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8193359375,0.0,1417.015625,1895.4371337890625,0.0,3654.881103515625,0.8796619772911072,1.0,0.0,3.0,1.0,0.0
17928660,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828760385513306,0.5985808968544006,0.5426540970802307,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773934841156006,0.5887714624404907,0.5610754489898682,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761176228523254,0.4016852378845215,0.2851943075656891,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733340859413147,0.3973601758480072,0.3820544779300689,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411951780319214,0.222961887717247,1.0345032215118408,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58349609375,297.191650390625,284.9913024902344,1.0,0.6733455061912537,0.5301640629768372,0.5301640629768372,1.0,1.0,-3.3690390586853027,1.3206645250320437,2.048374652862549,0.5605348944664001,0.924972653388977,0.924972653388977,0.0,256.69140625,262.0,66267.015625,0.0,3653.271728515625,1.0,278.5414428710937,282.9039611816406,297.12078857421875,301.3731689453125,293.1499938964844,293.1499938964844,278.25,33780.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764298439026,1.0,0.0,0.0,3.631348848342896,3.631372213363648,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.150390625,0.0,1495.9976806640625,1895.4371337890625,0.0,3589.86376953125,0.8994982242584229,1.0,0.0,3.0,1.0,0.0
17928720,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828760385513306,0.5985808968544006,0.5426540970802307,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773934841156006,0.5887714624404907,0.5610754489898682,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761176228523254,0.4016852378845215,0.2851943075656891,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7733340859413147,0.3973601758480072,0.3820544779300689,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411951780319214,0.222961887717247,1.0345032215118408,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58349609375,297.191650390625,284.9913024902344,1.0,0.6733455061912537,0.5301640629768372,0.5301640629768372,1.0,1.0,-3.3690390586853027,1.3206645250320437,2.048374652862549,0.5605348944664001,0.924972653388977,0.924972653388977,0.0,256.69140625,262.0,66267.015625,0.0,3653.271728515625,1.0,278.5414428710937,282.9039611816406,297.12078857421875,301.3731689453125,293.1499938964844,293.1499938964844,278.25,33780.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200764298439026,1.0,0.0,0.0,3.631348848342896,3.631372213363648,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.150390625,0.0,1495.9976806640625,1895.4371337890625,0.0,3589.86376953125,0.8994982242584229,1.0,0.0,3.0,1.0,0.0
17928780,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786251544952393,0.5948920249938965,0.5397555828094482,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757466673851013,0.5903750061988831,0.5629157423973083,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738105058670044,0.4013740420341491,0.2852026224136352,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711246609687805,0.3971936106681824,0.3821830153465271,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389720439910889,0.2222491055727005,1.0324002504348757,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.58172607421875,297.18798828125,284.90966796875,1.0,0.6744745969772339,0.5278005599975586,0.5278005599975586,1.0,1.0,-3.365409135818481,1.3148486614227295,2.050560474395752,0.5556477308273315,0.8440031409263611,0.8440031409263611,0.0,259.7853088378906,265.0,66579.5546875,0.0,3662.41845703125,1.0,278.258056640625,282.80230712890625,297.1372985839844,301.48541259765625,293.1499938964844,293.1499938964844,278.54998779296875,38719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267549514770508,1.0,0.0,0.0,3.501749992370605,3.501772880554199,8.182076953744399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.7431640625,0.0,1393.927490234375,1895.4371337890625,0.0,3651.361572265625,0.8748058080673218,1.0,0.0,3.0,1.0,0.0
17928840,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786251544952393,0.5948920249938965,0.5397555828094482,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757466673851013,0.5903750061988831,0.5629157423973083,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738105058670044,0.4013740420341491,0.2852026224136352,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711246609687805,0.3971936106681824,0.3821830153465271,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389720439910889,0.2222491055727005,1.0324002504348757,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.58172607421875,297.18798828125,284.90966796875,1.0,0.6744745969772339,0.5278005599975586,0.5278005599975586,1.0,1.0,-3.365409135818481,1.3148486614227295,2.050560474395752,0.5556477308273315,0.8440031409263611,0.8440031409263611,0.0,259.7853088378906,265.0,66579.5546875,0.0,3662.41845703125,1.0,278.258056640625,282.80230712890625,297.1372985839844,301.48541259765625,293.1499938964844,293.1499938964844,278.54998779296875,38719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267549514770508,1.0,0.0,0.0,3.501749992370605,3.501772880554199,8.182076953744399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.7431640625,0.0,1393.927490234375,1895.4371337890625,0.0,3651.361572265625,0.8748058080673218,1.0,0.0,3.0,1.0,0.0
17928900,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767003417015076,0.5937312841415405,0.5384506583213806,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750587105751038,0.591590940952301,0.5638846158981323,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727820873260498,0.4015600383281708,0.2852329313755035,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701305150985718,0.3973865807056427,0.3822623193264007,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379349231719971,0.2220463007688522,1.031305193901062,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5829772949219,297.189697265625,285.0121765136719,1.0,0.675029993057251,0.5266187787055969,0.5266187787055969,1.0,1.0,-3.3638134002685547,1.3120291233062744,2.0517842769622803,0.5531224608421326,0.916624128818512,0.916624128818512,0.0,261.2191467285156,265.0,65799.546875,0.0,3666.86767578125,1.0,278.49810791015625,282.9198913574219,297.0821533203125,301.26519775390625,293.1499938964844,293.1499938964844,278.54998779296875,34068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921301007270813,1.0,0.0,0.0,3.55351996421814,3.5535428524017334,8.425794248978491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.8837890625,0.0,1414.383544921875,1895.4371337890625,0.0,3601.16015625,0.8839427828788757,1.0,0.0,3.0,1.0,0.0
17928960,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8753130435943604,0.5926397442817688,0.5375655293464661,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8748282790184021,0.5928851366043091,0.5651560425758362,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7721978425979614,0.4018373489379883,0.2854582667350769,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695498466491699,0.3976607024669647,0.3825628161430359,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372401714324951,0.2219233959913253,1.0308916568756104,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5848693847656,297.1923828125,284.9892578125,1.0,0.6757107973098755,0.525454580783844,0.525454580783844,1.0,1.0,-3.3644113540649414,1.3101431131362915,2.0542683601379395,0.5510920286178589,0.9195750951766968,0.9195750951766968,0.0,262.38360595703125,268.0,65891.21875,0.0,3674.998779296875,1.0,278.5420227050781,282.90252685546875,297.08306884765625,301.31219482421875,293.1499938964844,293.1499938964844,278.25,33681.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198243021965028,1.0,0.0,0.0,3.612927198410034,3.612950563430786,8.709870940037945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.412109375,0.0,1475.1417236328125,1895.4371337890625,0.0,3587.53662109375,0.895051121711731,1.0,0.0,3.0,1.0,0.0
17929020,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712138533592224,0.5890729427337646,0.5347790718078613,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732147216796875,0.5944819450378418,0.566996157169342,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699899673461914,0.4015993773937225,0.2855188846588135,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674065232276917,0.3975126445293426,0.3827134966850281,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351248025894165,0.2212607115507125,1.0290387868881226,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5828552246094,297.1888732910156,284.9104309082031,1.0,0.6769442558288574,0.5231261849403381,0.5231261849403381,1.0,1.0,-3.3613064289093018,1.3045223951339722,2.056784152984619,0.5462773442268372,0.8402595520019531,0.8402595520019531,0.0,265.5665588378906,271.0,66183.578125,0.0,3685.87109375,1.0,278.2582397460937,282.803466796875,297.0966491699219,301.4198913574219,293.1499938964844,293.1499938964844,278.54998779296875,38700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266676306724548,1.0,0.0,0.0,3.480287551879883,3.480310440063477,8.082087674665672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.69140625,0.0,1371.68798828125,1895.4371337890625,0.0,3650.5595703125,0.8700481057167053,1.0,0.0,3.0,1.0,0.0
17929080,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712138533592224,0.5890729427337646,0.5347790718078613,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732147216796875,0.5944819450378418,0.566996157169342,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699899673461914,0.4015993773937225,0.2855188846588135,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674065232276917,0.3975126445293426,0.3827134966850281,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6351248025894165,0.2212607115507125,1.0290387868881226,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5828552246094,297.1888732910156,284.9104309082031,1.0,0.6769442558288574,0.5231261849403381,0.5231261849403381,1.0,1.0,-3.3613064289093018,1.3045223951339722,2.056784152984619,0.5462773442268372,0.8402595520019531,0.8402595520019531,0.0,265.5665588378906,271.0,66183.578125,0.0,3685.87109375,1.0,278.2582397460937,282.803466796875,297.0966491699219,301.4198913574219,293.1499938964844,293.1499938964844,278.54998779296875,38700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266676306724548,1.0,0.0,0.0,3.480287551879883,3.480310440063477,8.082087674665672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.69140625,0.0,1371.68798828125,1895.4371337890625,0.0,3650.5595703125,0.8700481057167053,1.0,0.0,3.0,1.0,0.0
17929140,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680406808853149,0.5869065523147583,0.5326861143112183,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723267316818237,0.5969743132591248,0.5692329406738281,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684759497642517,0.4021327197551727,0.2858302593231201,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.765891432762146,0.3979869782924652,0.3831104040145874,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334822177886963,0.2209706902503967,1.0277302265167236,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5856628417969,297.1932678222656,284.98895263671875,1.0,0.6782576441764832,0.5207977890968323,0.5207977890968323,1.0,1.0,-3.360750198364258,1.2999409437179563,2.060809135437012,0.5417452454566956,0.9143071174621582,0.9143071174621582,0.0,268.2232666015625,274.0,65498.00390625,0.0,3699.81982421875,1.0,278.5411071777344,282.9024353027344,297.0398864746094,301.2442321777344,293.1499938964844,293.1499938964844,278.25,33772.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198464751243592,1.0,0.0,0.0,3.590031147003174,3.590054035186768,8.599827197031118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.5146484375,0.0,1451.0718994140625,1895.4371337890625,0.0,3587.7412109375,0.8902086615562439,1.0,0.0,3.0,1.0,0.0
17929200,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680406808853149,0.5869065523147583,0.5326861143112183,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8723267316818237,0.5969743132591248,0.5692329406738281,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684759497642517,0.4021327197551727,0.2858302593231201,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.765891432762146,0.3979869782924652,0.3831104040145874,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334822177886963,0.2209706902503967,1.0277302265167236,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5856628417969,297.1932678222656,284.98895263671875,1.0,0.6782576441764832,0.5207977890968323,0.5207977890968323,1.0,1.0,-3.360750198364258,1.2999409437179563,2.060809135437012,0.5417452454566956,0.9143071174621582,0.9143071174621582,0.0,268.2232666015625,274.0,65498.00390625,0.0,3699.81982421875,1.0,278.5411071777344,282.9024353027344,297.0398864746094,301.2442321777344,293.1499938964844,293.1499938964844,278.25,33772.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198464751243592,1.0,0.0,0.0,3.590031147003174,3.590054035186768,8.599827197031118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.5146484375,0.0,1451.0718994140625,1895.4371337890625,0.0,3587.7412109375,0.8902086615562439,1.0,0.0,3.0,1.0,0.0
17929260,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641167283058167,0.5834631323814392,0.529988706111908,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707661628723145,0.5985614061355591,0.5710525512695312,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663934230804443,0.4019842743873596,0.2859440743923187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638298273086548,0.3978541493415832,0.383267343044281,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314641833305359,0.2203453779220581,1.0260250568389893,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5834045410156,297.1898193359375,284.9100952148437,1.0,0.6795473098754883,0.5185084939002991,0.5185084939002991,1.0,1.0,-3.357976198196411,1.2944416999816897,2.0635344982147217,0.5369643568992615,0.8359260559082031,0.8359260559082031,0.0,271.4448547363281,277.0,65791.65625,0.0,3711.669189453125,1.0,278.25860595703125,282.8032531738281,297.05010986328125,301.3485412597656,293.1499938964844,293.1499938964844,278.54998779296875,38650.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926702082157135,1.0,0.0,0.0,3.4602036476135254,3.46022629737854,7.989077062120487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.189453125,0.0,1350.88818359375,1895.4371337890625,0.0,3650.8759765625,0.8654267191886902,1.0,0.0,3.0,1.0,0.0
17929320,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641167283058167,0.5834631323814392,0.529988706111908,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707661628723145,0.5985614061355591,0.5710525512695312,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663934230804443,0.4019842743873596,0.2859440743923187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638298273086548,0.3978541493415832,0.383267343044281,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314641833305359,0.2203453779220581,1.0260250568389893,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5834045410156,297.1898193359375,284.9100952148437,1.0,0.6795473098754883,0.5185084939002991,0.5185084939002991,1.0,1.0,-3.357976198196411,1.2944416999816897,2.0635344982147217,0.5369643568992615,0.8359260559082031,0.8359260559082031,0.0,271.4448547363281,277.0,65791.65625,0.0,3711.669189453125,1.0,278.25860595703125,282.8032531738281,297.05010986328125,301.3485412597656,293.1499938964844,293.1499938964844,278.54998779296875,38650.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926702082157135,1.0,0.0,0.0,3.4602036476135254,3.46022629737854,7.989077062120487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.189453125,0.0,1350.88818359375,1895.4371337890625,0.0,3650.8759765625,0.8654267191886902,1.0,0.0,3.0,1.0,0.0
