time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611007332801819,0.5813806653022766,0.5279825925827026,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699247241020203,0.601032018661499,0.5732757449150085,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650008797645569,0.4026029109954834,0.2863179743289947,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623876333236694,0.3983332812786102,0.3836742043495178,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299059391021729,0.2200839221477508,1.024864912033081,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859069824219,297.1941833496094,284.9882202148437,1.0,0.6809096336364746,0.5162191987037659,0.5162191987037659,1.0,1.0,-3.357773780822754,1.2899878025054932,2.0677859783172607,0.5324761867523193,0.9091758131980896,0.9091758131980896,0.0,274.124755859375,280.0,65108.140625,0.0,3726.582275390625,1.0,278.5408935546875,282.9017333984375,296.9912414550781,301.1707458496094,293.1499938964844,293.1499938964844,278.25,33777.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919912576675415,1.0,0.0,0.0,3.569109916687012,3.5691325664520264,8.499886234858423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.529296875,0.0,1428.7603759765625,1895.4371337890625,0.0,3588.351806640625,0.8855329155921936,1.0,0.0,3.0,1.0,0.0
17929440,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611007332801819,0.5813806653022766,0.5279825925827026,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699247241020203,0.601032018661499,0.5732757449150085,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7650008797645569,0.4026029109954834,0.2863179743289947,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623876333236694,0.3983332812786102,0.3836742043495178,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299059391021729,0.2200839221477508,1.024864912033081,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859069824219,297.1941833496094,284.9882202148437,1.0,0.6809096336364746,0.5162191987037659,0.5162191987037659,1.0,1.0,-3.357773780822754,1.2899878025054932,2.0677859783172607,0.5324761867523193,0.9091758131980896,0.9091758131980896,0.0,274.124755859375,280.0,65108.140625,0.0,3726.582275390625,1.0,278.5408935546875,282.9017333984375,296.9912414550781,301.1707458496094,293.1499938964844,293.1499938964844,278.25,33777.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919912576675415,1.0,0.0,0.0,3.569109916687012,3.5691325664520264,8.499886234858423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.529296875,0.0,1428.7603759765625,1895.4371337890625,0.0,3588.351806640625,0.8855329155921936,1.0,0.0,3.0,1.0,0.0
17929500,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594668507575989,0.5797088742256165,0.5268794894218445,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693923354148865,0.6018384695053101,0.5743346214294434,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642296552658081,0.4025983810424804,0.2865002453327179,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615907788276672,0.39829882979393,0.3838684260845184,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6290944218635559,0.2198149859905243,1.0244009494781494,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5848388671875,297.1928405761719,284.8744201660156,1.0,0.6816297769546509,0.5150745511054993,0.5150745511054993,1.0,1.0,-3.357621669769287,1.2877100706100464,2.069911479949951,0.530307412147522,0.8257203102111816,0.8257203102111816,0.0,275.5990600585937,280.0,65708.1875,0.0,3734.675048828125,1.0,278.30035400390625,282.77313232421875,297.0259094238281,301.36285400390625,293.1499938964844,293.1499938964844,278.25,38786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255366325378418,1.0,0.0,0.0,3.5112674236297607,3.5112905502319336,8.226614340856031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.61328125,0.0,1404.2850341796875,1895.4371337890625,0.0,3640.163330078125,0.8740085363388062,1.0,0.0,3.0,1.0,0.0
17929560,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8573737740516663,0.5780500769615173,0.5253791213035583,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684365153312683,0.6026023030281067,0.5750769972801208,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630690336227417,0.4025557339191437,0.2864983975887298,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604238390922546,0.3982119560241699,0.3838393092155456,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279829740524292,0.2194908410310745,1.02329421043396,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5833740234375,297.1908264160156,284.9123840332031,1.0,0.682240903377533,0.5139670968055725,0.5139670968055725,1.0,1.0,-3.355342388153076,1.2846134901046753,2.0707290172576904,0.5277344584465027,0.8329835534095764,0.8329835534095764,0.0,277.3554077148437,283.0,65384.44140625,0.0,3739.272216796875,1.0,278.2588195800781,282.80548095703125,297.0000915527344,301.2723388671875,293.1499938964844,293.1499938964844,278.54998779296875,38665.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268090724945068,1.0,0.0,0.0,3.4373855590820312,3.437408208847046,7.884058277340955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.5341796875,0.0,1328.024169921875,1895.4371337890625,0.0,3651.85888671875,0.8605644702911377,1.0,0.0,3.0,1.0,0.0
17929620,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545119762420654,0.5760492086410522,0.5234515070915222,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676406741142273,0.605048418045044,0.5772798657417297,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618036270141602,0.4032731354236603,0.2869420051574707,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590531706809998,0.3986948430538177,0.3842522501945495,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264964938163757,0.2192551493644714,1.0222607851028442,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58575439453125,297.1951599121094,284.9872436523437,1.0,0.6836416721343994,0.511752188205719,0.511752188205719,1.0,1.0,-3.355453491210937,1.280342698097229,2.075110912322998,0.5233525037765503,0.9041102528572084,0.9041102528572084,0.0,280.0478820800781,286.0,64727.33984375,0.0,3754.998291015625,1.0,278.5407409667969,282.9006042480469,296.9398193359375,301.0946350097656,293.1499938964844,293.1499938964844,278.25,33774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200234413146972,1.0,0.0,0.0,3.5488481521606445,3.548870801925659,8.403653168898018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.1171875,0.0,1407.323486328125,1895.4371337890625,0.0,3589.375,0.8809775710105896,1.0,0.0,3.0,1.0,0.0
17929680,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545119762420654,0.5760492086410522,0.5234515070915222,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676406741142273,0.605048418045044,0.5772798657417297,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618036270141602,0.4032731354236603,0.2869420051574707,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590531706809998,0.3986948430538177,0.3842522501945495,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264964938163757,0.2192551493644714,1.0222607851028442,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58575439453125,297.1951599121094,284.9872436523437,1.0,0.6836416721343994,0.511752188205719,0.511752188205719,1.0,1.0,-3.355453491210937,1.280342698097229,2.075110912322998,0.5233525037765503,0.9041102528572084,0.9041102528572084,0.0,280.0478820800781,286.0,64727.33984375,0.0,3754.998291015625,1.0,278.5407409667969,282.9006042480469,296.9398193359375,301.0946350097656,293.1499938964844,293.1499938964844,278.25,33774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200234413146972,1.0,0.0,0.0,3.5488481521606445,3.548870801925659,8.403653168898018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.1171875,0.0,1407.323486328125,1895.4371337890625,0.0,3589.375,0.8809775710105896,1.0,0.0,3.0,1.0,0.0
17929740,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509690165519714,0.5728293657302856,0.5209313035011292,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662160634994507,0.6066000461578369,0.5790547132492065,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.760019063949585,0.4033387303352356,0.2871936559677124,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571786046028137,0.3985841572284698,0.3844206035137176,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246485114097595,0.2186917662620544,1.02080237865448,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830078125,297.1918334960937,284.91180419921875,1.0,0.685006856918335,0.5095372796058655,0.5095372796058655,1.0,1.0,-3.3533148765563965,1.275083303451538,2.07823133468628,0.518648624420166,0.8291250467300415,0.8291250467300415,0.0,283.28448486328125,289.0,65018.97265625,0.0,3768.3974609375,1.0,278.2592468261719,282.8045349121094,296.9477233886719,301.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,38499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926927387714386,1.0,0.0,0.0,3.419819593429565,3.419842004776001,7.803684525242716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7763671875,0.0,1309.36767578125,1895.4371337890625,0.0,3652.946044921875,0.8564144968986511,1.0,0.0,3.0,1.0,0.0
17929800,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509690165519714,0.5728293657302856,0.5209313035011292,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662160634994507,0.6066000461578369,0.5790547132492065,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.760019063949585,0.4033387303352356,0.2871936559677124,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571786046028137,0.3985841572284698,0.3844206035137176,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246485114097595,0.2186917662620544,1.02080237865448,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830078125,297.1918334960937,284.91180419921875,1.0,0.685006856918335,0.5095372796058655,0.5095372796058655,1.0,1.0,-3.3533148765563965,1.275083303451538,2.07823133468628,0.518648624420166,0.8291250467300415,0.8291250467300415,0.0,283.28448486328125,289.0,65018.97265625,0.0,3768.3974609375,1.0,278.2592468261719,282.8045349121094,296.9477233886719,301.19549560546875,293.1499938964844,293.1499938964844,278.54998779296875,38499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926927387714386,1.0,0.0,0.0,3.419819593429565,3.419842004776001,7.803684525242716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7763671875,0.0,1309.36767578125,1895.4371337890625,0.0,3652.946044921875,0.8564144968986511,1.0,0.0,3.0,1.0,0.0
17929860,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.848261296749115,0.5709028244018555,0.5190846920013428,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654690384864807,0.6090158224105835,0.5812379121780396,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588874101638794,0.4041618704795837,0.2877157032489776,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558810710906982,0.3990678489208221,0.384840577840805,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232244372367859,0.2184787094593048,1.0198894739151,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.58526611328125,297.1961669921875,284.9867553710937,1.0,0.6864417791366577,0.5074019432067871,0.5074019432067871,1.0,1.0,-3.353747606277466,1.271010398864746,2.08273720741272,0.5143892168998718,0.8994942307472229,0.8994942307472229,0.0,285.980712890625,277.0,64355.65234375,0.0,3784.913818359375,1.0,278.5405578613281,282.8997497558594,296.8873596191406,301.0177917480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201400876045228,1.0,0.0,0.0,3.5289368629455566,3.528959274291992,8.30961823794496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.2939453125,0.0,1386.519287109375,1895.4371337890625,0.0,3590.450927734375,0.8765230178833008,1.0,0.0,3.0,1.0,0.0
17929920,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.848261296749115,0.5709028244018555,0.5190846920013428,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654690384864807,0.6090158224105835,0.5812379121780396,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588874101638794,0.4041618704795837,0.2877157032489776,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558810710906982,0.3990678489208221,0.384840577840805,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232244372367859,0.2184787094593048,1.0198894739151,284.98736572265625,284.95001220703125,303.4907531738281,293.9046325683594,299.58526611328125,297.1961669921875,284.9867553710937,1.0,0.6864417791366577,0.5074019432067871,0.5074019432067871,1.0,1.0,-3.353747606277466,1.271010398864746,2.08273720741272,0.5143892168998718,0.8994942307472229,0.8994942307472229,0.0,285.980712890625,277.0,64355.65234375,0.0,3784.913818359375,1.0,278.5405578613281,282.8997497558594,296.8873596191406,301.0177917480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201400876045228,1.0,0.0,0.0,3.5289368629455566,3.528959274291992,8.30961823794496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.2939453125,0.0,1386.519287109375,1895.4371337890625,0.0,3590.450927734375,0.8765230178833008,1.0,0.0,3.0,1.0,0.0
17929980,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502515554428101,0.5692093968391418,0.5173777341842651,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.869658350944519,0.6116417050361633,0.583487331867218,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620538473129272,0.4052576422691345,0.2883094549179077,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587844729423523,0.3997673690319061,0.3852839767932892,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250984072685242,0.2184713035821914,1.018826246261597,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5884704589844,297.2023620605469,285.03009033203125,1.0,0.6839656233787537,0.505266547203064,0.505266547203064,1.0,1.0,-3.3543710708618164,1.2669670581817627,2.0874040126800537,0.5102244019508362,0.9910733699798584,0.9910733699798584,0.0,281.55682373046875,265.0,63979.01171875,0.0,3761.117431640625,1.0,278.84228515625,282.9651794433594,296.8687438964844,300.9603881835937,293.1499938964844,293.1499938964844,278.54998779296875,31445.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158859252929688,1.0,0.0,0.0,3.713726758956909,3.7137506008148193,9.202656201523496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.6611328125,0.0,1570.558837890625,1895.4371337890625,0.0,3551.143798828125,0.9160827398300172,1.0,0.0,3.0,1.0,0.0
17930040,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502515554428101,0.5692093968391418,0.5173777341842651,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.869658350944519,0.6116417050361633,0.583487331867218,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620538473129272,0.4052576422691345,0.2883094549179077,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7587844729423523,0.3997673690319061,0.3852839767932892,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250984072685242,0.2184713035821914,1.018826246261597,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.5884704589844,297.2023620605469,285.03009033203125,1.0,0.6839656233787537,0.505266547203064,0.505266547203064,1.0,1.0,-3.3543710708618164,1.2669670581817627,2.0874040126800537,0.5102244019508362,0.9910733699798584,0.9910733699798584,0.0,281.55682373046875,265.0,63979.01171875,0.0,3761.117431640625,1.0,278.84228515625,282.9651794433594,296.8687438964844,300.9603881835937,293.1499938964844,293.1499938964844,278.54998779296875,31445.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158859252929688,1.0,0.0,0.0,3.713726758956909,3.7137506008148193,9.202656201523496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.6611328125,0.0,1570.558837890625,1895.4371337890625,0.0,3551.143798828125,0.9160827398300172,1.0,0.0,3.0,1.0,0.0
17930100,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519099354743958,0.5675297379493713,0.5161637663841248,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725353479385376,0.6123382449150085,0.5843269228935242,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643035650253296,0.4053462743759155,0.2884568274021148,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609015703201294,0.3997132778167724,0.3853186666965484,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265472173690796,0.218251347541809,1.01780903339386,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5865783691406,297.2001647949219,284.87237548828125,1.0,0.6819425821304321,0.5041988492012024,0.5041988492012024,1.0,1.0,-3.3529253005981445,1.2642016410827637,2.088723659515381,0.5078789591789246,0.8889859318733215,0.8889859318733215,0.0,278.037841796875,265.0,64984.97265625,0.0,3737.497802734375,1.0,278.595947265625,282.7920837402344,296.9106750488281,301.1868896484375,293.1499938964844,293.1499938964844,278.54998779296875,35788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233893156051636,1.0,0.0,0.0,3.710219144821167,3.7102437019348153,9.185280305246124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.1083984375,0.0,1599.59765625,1895.4371337890625,0.0,3620.403564453125,0.9165070056915284,1.0,0.0,3.0,1.0,0.0
17930160,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533625602722168,0.5656737685203552,0.5143558979034424,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8752939701080322,0.6128333210945129,0.5846671462059021,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664092779159546,0.4052693545818329,0.288311630487442,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628967761993408,0.3994874954223633,0.3849948942661285,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278637051582336,0.2178970873355865,1.0157171487808228,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5832824707031,297.1959533691406,284.88824462890625,1.0,0.6793949007987976,0.503145158290863,0.503145158290863,1.0,1.0,-3.348084211349488,1.2600719928741455,2.088012218475342,0.5048702955245972,0.8708017468452454,0.8708017468452454,0.0,274.2700500488281,253.0,64580.5703125,0.0,3704.355224609375,1.0,278.5572204589844,282.8056030273437,296.885009765625,301.1042785644531,293.1499938964844,293.1499938964844,278.8500061035156,38258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926209568977356,1.0,0.0,0.0,3.631446838378906,3.631471157073975,8.799391935099266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.0849609375,0.0,1529.440673828125,1895.4371337890625,0.0,3646.349853515625,0.902764618396759,1.0,0.0,3.0,1.0,0.0
17930220,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589519262313843,0.5638816356658936,0.5119693279266357,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883414626121521,0.61517733335495,0.5861477255821228,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729477882385254,0.4062628149986267,0.2885027825832367,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690765261650085,0.3999710977077484,0.3848265707492828,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320932507514954,0.2177471816539764,1.0124965906143188,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5845642089844,297.1999206542969,284.985595703125,1.0,0.6737262010574341,0.5010377764701843,0.5010377764701843,1.0,1.0,-3.343138694763184,1.2537529468536377,2.089385747909546,0.499513030052185,0.951740264892578,0.951740264892578,0.0,264.3759765625,241.0,63697.89453125,0.0,3636.12353515625,1.0,278.8430480957031,282.924560546875,296.8128967285156,300.9024963378906,293.1499938964844,293.1499938964844,278.54998779296875,33752.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196205735206604,1.0,0.0,0.0,3.7315735816955566,3.731598138809204,9.29131772409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8955078125,0.0,1608.6424560546875,1895.4371337890625,0.0,3585.65673828125,0.9217439293861388,1.0,0.0,3.0,1.0,0.0
17930280,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589519262313843,0.5638816356658936,0.5119693279266357,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883414626121521,0.61517733335495,0.5861477255821228,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729477882385254,0.4062628149986267,0.2885027825832367,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690765261650085,0.3999710977077484,0.3848265707492828,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320932507514954,0.2177471816539764,1.0124965906143188,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5845642089844,297.1999206542969,284.985595703125,1.0,0.6737262010574341,0.5010377764701843,0.5010377764701843,1.0,1.0,-3.343138694763184,1.2537529468536377,2.089385747909546,0.499513030052185,0.951740264892578,0.951740264892578,0.0,264.3759765625,241.0,63697.89453125,0.0,3636.12353515625,1.0,278.8430480957031,282.924560546875,296.8128967285156,300.9024963378906,293.1499938964844,293.1499938964844,278.54998779296875,33752.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196205735206604,1.0,0.0,0.0,3.7315735816955566,3.731598138809204,9.29131772409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.8955078125,0.0,1608.6424560546875,1895.4371337890625,0.0,3585.65673828125,0.9217439293861388,1.0,0.0,3.0,1.0,0.0
17930340,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653392195701599,0.5609315633773804,0.5092320442199707,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.892486035823822,0.6166667342185974,0.5873678922653198,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803677320480347,0.406675636768341,0.2886162996292114,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761207222938538,0.3999325335025787,0.3845439255237579,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369955539703369,0.2173491716384887,1.009236454963684,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5810241699219,297.1967468261719,284.895263671875,1.0,0.6675102710723877,0.4989303946495056,0.4989303946495056,1.0,1.0,-3.337197542190552,1.2469782829284668,2.090219259262085,0.494136780500412,0.8556550741195679,0.8556550741195679,0.0,253.7831115722656,229.0,63986.484375,0.0,3561.754638671875,1.0,278.5572814941406,282.8157653808594,296.8226928710937,301.0024108886719,293.1499938964844,293.1499938964844,278.8500061035156,39266.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268117547035216,1.0,0.0,0.0,3.5897204875946045,3.5897445678710938,8.598339036325342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.826171875,0.0,1491.173095703125,1895.4371337890625,0.0,3651.883544921875,0.8946576714515686,1.0,0.0,3.0,1.0,0.0
17930400,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653392195701599,0.5609315633773804,0.5092320442199707,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.892486035823822,0.6166667342185974,0.5873678922653198,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803677320480347,0.406675636768341,0.2886162996292114,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761207222938538,0.3999325335025787,0.3845439255237579,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6369955539703369,0.2173491716384887,1.009236454963684,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5810241699219,297.1967468261719,284.895263671875,1.0,0.6675102710723877,0.4989303946495056,0.4989303946495056,1.0,1.0,-3.337197542190552,1.2469782829284668,2.090219259262085,0.494136780500412,0.8556550741195679,0.8556550741195679,0.0,253.7831115722656,229.0,63986.484375,0.0,3561.754638671875,1.0,278.5572814941406,282.8157653808594,296.8226928710937,301.0024108886719,293.1499938964844,293.1499938964844,278.8500061035156,39266.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268117547035216,1.0,0.0,0.0,3.5897204875946045,3.5897445678710938,8.598339036325342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.826171875,0.0,1491.173095703125,1895.4371337890625,0.0,3651.883544921875,0.8946576714515686,1.0,0.0,3.0,1.0,0.0
17930460,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738412261009216,0.5595437288284302,0.5072238445281982,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035912752151488,0.619257926940918,0.58906090259552,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896562814712524,0.4080405831336975,0.2890436351299286,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849432229995728,0.400662899017334,0.3845648467540741,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643263578414917,0.2174193114042282,1.0067050457000732,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5845947265625,297.2033996582031,284.9914855957031,1.0,0.6610808968544006,0.4970527291297912,0.4970527291297912,1.0,1.0,-3.334303855895996,1.2418962717056274,2.092407703399658,0.4895607829093933,0.9398188591003418,0.9398188591003418,0.0,242.0474090576172,217.0,63169.31640625,0.0,3488.222412109375,1.0,278.8426818847656,282.93267822265625,296.75994873046875,300.8119812011719,293.1499938964844,293.1499938964844,278.54998779296875,33826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188734292984008,1.0,0.0,0.0,3.6927475929260254,3.692771673202514,9.098976647692324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.6806640625,0.0,1564.79931640625,1895.4371337890625,0.0,3578.758056640625,0.9130913615226746,1.0,0.0,3.0,1.0,0.0
17930520,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738412261009216,0.5595437288284302,0.5072238445281982,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035912752151488,0.619257926940918,0.58906090259552,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896562814712524,0.4080405831336975,0.2890436351299286,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849432229995728,0.400662899017334,0.3845648467540741,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643263578414917,0.2174193114042282,1.0067050457000732,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5845947265625,297.2033996582031,284.9914855957031,1.0,0.6610808968544006,0.4970527291297912,0.4970527291297912,1.0,1.0,-3.334303855895996,1.2418962717056274,2.092407703399658,0.4895607829093933,0.9398188591003418,0.9398188591003418,0.0,242.0474090576172,217.0,63169.31640625,0.0,3488.222412109375,1.0,278.8426818847656,282.93267822265625,296.75994873046875,300.8119812011719,293.1499938964844,293.1499938964844,278.54998779296875,33826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188734292984008,1.0,0.0,0.0,3.6927475929260254,3.692771673202514,9.098976647692324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.6806640625,0.0,1564.79931640625,1895.4371337890625,0.0,3578.758056640625,0.9130913615226746,1.0,0.0,3.0,1.0,0.0
17930580,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825973272323608,0.5568387508392334,0.504686176776886,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158111214637756,0.6208568215370178,0.5903656482696533,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992883920669556,0.4087049067020416,0.28931725025177,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941395044326782,0.4007784128189087,0.3844043612480163,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649986743927002,0.2171843349933624,1.0040489435195925,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5823974609375,297.2013854980469,284.9035339355469,1.0,0.6544968485832214,0.4951750338077545,0.4951750338077545,1.0,1.0,-3.329771041870117,1.2361196279525757,2.093651294708252,0.4848659932613373,0.8511821031570435,0.8511821031570435,0.0,230.58921813964844,205.0,63502.6328125,0.0,3412.613525390625,1.0,278.5575561523437,282.8255920410156,296.7772521972656,300.9229431152344,293.1499938964844,293.1499938964844,278.8500061035156,39069.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257890582084656,1.0,0.0,0.0,3.555125951766968,3.555149793624878,8.433411835540028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.4677734375,0.0,1452.5223388671875,1895.4371337890625,0.0,3642.484619140625,0.8868791460990906,1.0,0.0,3.0,1.0,0.0
17930640,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825973272323608,0.5568387508392334,0.504686176776886,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158111214637756,0.6208568215370178,0.5903656482696533,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992883920669556,0.4087049067020416,0.28931725025177,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7941395044326782,0.4007784128189087,0.3844043612480163,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.649986743927002,0.2171843349933624,1.0040489435195925,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5823974609375,297.2013854980469,284.9035339355469,1.0,0.6544968485832214,0.4951750338077545,0.4951750338077545,1.0,1.0,-3.329771041870117,1.2361196279525757,2.093651294708252,0.4848659932613373,0.8511821031570435,0.8511821031570435,0.0,230.58921813964844,205.0,63502.6328125,0.0,3412.613525390625,1.0,278.5575561523437,282.8255920410156,296.7772521972656,300.9229431152344,293.1499938964844,293.1499938964844,278.8500061035156,39069.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257890582084656,1.0,0.0,0.0,3.555125951766968,3.555149793624878,8.433411835540028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.4677734375,0.0,1452.5223388671875,1895.4371337890625,0.0,3642.484619140625,0.8868791460990906,1.0,0.0,3.0,1.0,0.0
17930700,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875389099121094,0.5561464428901672,0.5035192370414734,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228324294090272,0.6221036911010742,0.5910472869873047,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045644164085388,0.4094077944755554,0.2894791662693023,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991831302642822,0.4011266827583313,0.3843275308609009,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537402272224426,0.2172224521636963,1.0026451349258425,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5837097167969,297.20416259765625,285.0133056640625,1.0,0.651133120059967,0.4942362010478973,0.4942362010478973,1.0,1.0,-3.327594995498657,1.2332710027694702,2.094323873519897,0.4824104011058807,0.9274685382843018,0.9274685382843018,0.0,224.6959381103516,205.0,62669.421875,0.0,3374.169189453125,1.0,278.79937744140625,282.9506225585937,296.71826171875,300.6983947753906,293.1499938964844,293.1499938964844,278.8500061035156,34272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919822633266449,1.0,0.0,0.0,3.603745698928833,3.603769063949585,8.665658697282197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.9453125,0.0,1469.554443359375,1895.4371337890625,0.0,3587.521484375,0.89536052942276,1.0,0.0,3.0,1.0,0.0
17930760,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934688568115234,0.5555666089057922,0.5027907490730286,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309906363487244,0.6234597563743591,0.592074453830719,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105738759040833,0.4102307856082916,0.289859414100647,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8050355911254883,0.4015831053256988,0.3844968378543854,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6582199931144714,0.2173541486263275,1.001959204673767,284.9956359863281,284.95001220703125,303.6249084472656,293.74151611328125,299.5858764648437,297.20819091796875,284.99420166015625,1.0,0.6478752493858337,0.4933019280433655,0.4933019280433655,1.0,1.0,-3.3277878761291504,1.2313780784606934,2.096409797668457,0.4804306924343109,0.9346811175346376,0.9346811175346376,0.0,218.4718170166016,193.0,62757.5546875,0.0,3339.2705078125,1.0,278.84246826171875,282.9367370605469,296.7190856933594,300.7424621582031,293.1499938964844,293.1499938964844,278.54998779296875,33649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178820252418518,1.0,0.0,0.0,3.665090322494507,3.665114164352417,8.963191362454381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.7265625,0.0,1532.3648681640625,1895.4371337890625,0.0,3569.599853515625,0.9067885279655457,1.0,0.0,3.0,1.0,0.0
17930820,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045953154563904,0.5529861450195312,0.5003515481948853,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.94645094871521,0.6250496506690979,0.5933639407157898,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215118646621704,0.4110362231731415,0.2902254462242126,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.815833330154419,0.4017532467842102,0.3843813836574554,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670111417770386,0.2171932011842727,0.9996129274368286,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58331298828125,297.2060241699219,284.90606689453125,1.0,0.6411717534065247,0.4914333820343017,0.4914333820343017,1.0,1.0,-3.323892831802368,1.2258301973342896,2.098062753677368,0.4758163392543793,0.8478689789772034,0.8478689789772034,0.0,206.8442840576172,181.0,63119.984375,0.0,3264.481201171875,1.0,278.5577697753906,282.8293151855469,296.7406005859375,300.86004638671875,293.1499938964844,293.1499938964844,278.8500061035156,38939.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248952269554138,1.0,0.0,0.0,3.531010627746582,3.531033992767334,8.319387347910379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.359375,0.0,1426.050537109375,1895.4371337890625,0.0,3634.264404296875,0.881443202495575,1.0,0.0,3.0,1.0,0.0
17930880,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045953154563904,0.5529861450195312,0.5003515481948853,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.94645094871521,0.6250496506690979,0.5933639407157898,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215118646621704,0.4110362231731415,0.2902254462242126,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.815833330154419,0.4017532467842102,0.3843813836574554,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670111417770386,0.2171932011842727,0.9996129274368286,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.58331298828125,297.2060241699219,284.90606689453125,1.0,0.6411717534065247,0.4914333820343017,0.4914333820343017,1.0,1.0,-3.323892831802368,1.2258301973342896,2.098062753677368,0.4758163392543793,0.8478689789772034,0.8478689789772034,0.0,206.8442840576172,181.0,63119.984375,0.0,3264.481201171875,1.0,278.5577697753906,282.8293151855469,296.7406005859375,300.86004638671875,293.1499938964844,293.1499938964844,278.8500061035156,38939.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248952269554138,1.0,0.0,0.0,3.531010627746582,3.531033992767334,8.319387347910379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.359375,0.0,1426.050537109375,1895.4371337890625,0.0,3634.264404296875,0.881443202495575,1.0,0.0,3.0,1.0,0.0
17930940,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919381022453308,0.5517914295196533,0.4985430538654327,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635892510414124,0.6276519298553467,0.5950716137886047,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342251777648926,0.412695437669754,0.2908629775047302,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280479311943054,0.4025833904743194,0.3845071196556091,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777359247207642,0.2174171954393386,0.9977815747261048,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5864562988281,297.2127685546875,284.9944763183594,1.0,0.6344676613807678,0.4895648062229156,0.4895648062229156,1.0,1.0,-3.322479009628296,1.221274495124817,2.101204395294189,0.4714391529560089,0.9299450516700744,0.9299450516700744,0.0,194.6439971923828,169.0,62415.16796875,0.0,3192.150634765625,1.0,278.84149169921875,282.93804931640625,296.6868896484375,300.6866760253906,293.1499938964844,293.1499938964844,278.54998779296875,33660.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170278906822203,1.0,0.0,0.0,3.6424057483673096,3.6424291133880615,8.852581458995701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.9111328125,0.0,1507.2640380859375,1895.4371337890625,0.0,3561.705322265625,0.90191251039505,1.0,0.0,3.0,1.0,0.0
17931000,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919381022453308,0.5517914295196533,0.4985430538654327,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635892510414124,0.6276519298553467,0.5950716137886047,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342251777648926,0.412695437669754,0.2908629775047302,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280479311943054,0.4025833904743194,0.3845071196556091,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777359247207642,0.2174171954393386,0.9977815747261048,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5864562988281,297.2127685546875,284.9944763183594,1.0,0.6344676613807678,0.4895648062229156,0.4895648062229156,1.0,1.0,-3.322479009628296,1.221274495124817,2.101204395294189,0.4714391529560089,0.9299450516700744,0.9299450516700744,0.0,194.6439971923828,169.0,62415.16796875,0.0,3192.150634765625,1.0,278.84149169921875,282.93804931640625,296.6868896484375,300.6866760253906,293.1499938964844,293.1499938964844,278.54998779296875,33660.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170278906822203,1.0,0.0,0.0,3.6424057483673096,3.6424291133880615,8.852581458995701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.9111328125,0.0,1507.2640380859375,1895.4371337890625,0.0,3561.705322265625,0.90191251039505,1.0,0.0,3.0,1.0,0.0
17931060,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354364275932312,0.5493130683898926,0.4961743354797363,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979608714580536,0.6292701363563538,0.59637051820755,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477397561073303,0.4136505126953125,0.2913224101066589,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408296704292297,0.402773916721344,0.3844022452831268,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.689205527305603,0.2173097282648086,0.9956452250480652,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837707519531,297.21063232421875,284.9075012207031,1.0,0.6276964545249939,0.4877301752567291,0.4877301752567291,1.0,1.0,-3.319056987762451,1.215938687324524,2.1031181812286377,0.4669200778007507,0.8449809551239014,0.8449809551239014,0.0,182.98223876953125,157.0,62801.6796875,0.0,3118.498046875,1.0,278.55792236328125,282.8317565917969,296.7121887207031,300.8093566894531,293.1499938964844,293.1499938964844,278.8500061035156,38863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239833354949952,1.0,0.0,0.0,3.511525154113769,3.5115482807159424,8.227821695072635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.255859375,0.0,1405.107177734375,1895.4371337890625,0.0,3625.872802734375,0.8770859837532043,1.0,0.0,3.0,1.0,0.0
17931120,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354364275932312,0.5493130683898926,0.4961743354797363,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.979608714580536,0.6292701363563538,0.59637051820755,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477397561073303,0.4136505126953125,0.2913224101066589,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408296704292297,0.402773916721344,0.3844022452831268,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.689205527305603,0.2173097282648086,0.9956452250480652,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837707519531,297.21063232421875,284.9075012207031,1.0,0.6276964545249939,0.4877301752567291,0.4877301752567291,1.0,1.0,-3.319056987762451,1.215938687324524,2.1031181812286377,0.4669200778007507,0.8449809551239014,0.8449809551239014,0.0,182.98223876953125,157.0,62801.6796875,0.0,3118.498046875,1.0,278.55792236328125,282.8317565917969,296.7121887207031,300.8093566894531,293.1499938964844,293.1499938964844,278.8500061035156,38863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239833354949952,1.0,0.0,0.0,3.511525154113769,3.5115482807159424,8.227821695072635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.255859375,0.0,1405.107177734375,1895.4371337890625,0.0,3625.872802734375,0.8770859837532043,1.0,0.0,3.0,1.0,0.0
17931180,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547805190086364,0.548208475112915,0.4944475293159485,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960128664970398,0.6318765878677368,0.5980910658836365,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646807074546814,0.4154510796070099,0.2920607924461365,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567593693733215,0.4036283791065216,0.3845478892326355,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031601667404175,0.2175805270671844,0.9940275549888612,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867614746094,297.21734619140625,284.9942932128906,1.0,0.6209384799003601,0.4858955442905426,0.4858955442905426,1.0,1.0,-3.3181591033935547,1.2116096019744873,2.1065495014190674,0.4626491665840149,0.9261078834533693,0.9261078834533693,0.0,170.75596618652344,160.0,62136.890625,0.0,3047.311279296875,1.0,278.84136962890625,282.93878173828125,296.6632385253906,300.6432800292969,293.1499938964844,293.1499938964844,278.54998779296875,33608.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160285592079164,1.0,0.0,0.0,3.625357151031494,3.625380516052246,8.769905548433599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.6806640625,0.0,1488.1544189453125,1895.4371337890625,0.0,3552.46337890625,0.898043155670166,1.0,0.0,3.0,1.0,0.0
