time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547805190086364,0.548208475112915,0.4944475293159485,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960128664970398,0.6318765878677368,0.5980910658836365,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646807074546814,0.4154510796070099,0.2920607924461365,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567593693733215,0.4036283791065216,0.3845478892326355,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031601667404175,0.2175805270671844,0.9940275549888612,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5867614746094,297.21734619140625,284.9942932128906,1.0,0.6209384799003601,0.4858955442905426,0.4858955442905426,1.0,1.0,-3.3181591033935547,1.2116096019744873,2.1065495014190674,0.4626491665840149,0.9261078834533693,0.9261078834533693,0.0,170.75596618652344,160.0,62136.890625,0.0,3047.311279296875,1.0,278.84136962890625,282.93878173828125,296.6632385253906,300.6432800292969,293.1499938964844,293.1499938964844,278.54998779296875,33608.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160285592079164,1.0,0.0,0.0,3.625357151031494,3.625380516052246,8.769905548433599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.6806640625,0.0,1488.1544189453125,1895.4371337890625,0.0,3552.46337890625,0.898043155670166,1.0,0.0,3.0,1.0,0.0
17931300,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596391320228576,0.5470521450042725,0.4936324656009674,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327618956565857,0.5976563096046448,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697593808174133,0.4160261452198028,0.292522519826889,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614110946655273,0.4037812650203705,0.3847476840019226,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.707097053527832,0.2175812572240829,0.9939312934875488,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5856628417969,297.21685791015625,284.871826171875,1.0,0.6193528771400452,0.4849782288074493,0.4849782288074493,1.0,1.0,-3.3173604011535645,1.2092784643173218,2.108081817626953,0.4606074690818786,0.8394852876663208,0.8394852876663208,0.0,167.6215057373047,160.0,62873.3359375,0.0,3027.814697265625,1.0,278.5984191894531,282.8013610839844,296.71002197265625,300.8511657714844,293.1499938964844,293.1499938964844,278.54998779296875,38288.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921663463115692,1.0,0.0,0.0,3.5780835151672363,3.5781073570251465,8.542681939616159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.919921875,0.0,1471.404541015625,1895.4371337890625,0.0,3604.501953125,0.8885546326637268,1.0,0.0,3.0,1.0,0.0
17931360,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.960620939731598,0.5458057522773743,0.4924344420433044,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.633780300617218,0.5953049659729004,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716216087341309,0.4165069460868835,0.292816013097763,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629435300827026,0.4038259088993072,0.384751409292221,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082955241203308,0.217487633228302,0.9933995604515076,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5843200683594,297.21612548828125,284.9076232910156,1.0,0.6181425452232361,0.4840946197509765,0.4840946197509765,1.0,1.0,-3.312797784805298,1.2055189609527588,2.107278823852539,0.4578466713428497,0.8416153788566589,0.8416153788566589,0.0,166.3997802734375,163.0,62505.65625,0.0,3011.03076171875,1.0,278.5582580566406,282.83349609375,296.6940002441406,300.7715759277344,293.1499938964844,293.1499938964844,278.8500061035156,38885.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228888154029846,1.0,0.0,0.0,3.493797540664673,3.4938206672668457,8.144956495925726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7880859375,0.0,1386.893310546875,1895.4371337890625,0.0,3615.793701171875,0.8731816411018372,1.0,0.0,3.0,1.0,0.0
17931420,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961657464504242,0.5446786880493164,0.4911231398582458,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373761892318726,0.5918958187103271,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874420166015625,0.4183350503444671,0.2939093112945556,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650080561637878,0.4046250283718109,0.3852971494197845,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097944617271423,0.2177089899778366,0.9937050342559814,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5896911621094,297.2268981933594,284.992431640625,1.0,0.6171357035636902,0.4823273718357086,0.4823273718357086,1.0,1.0,-3.309448719024658,1.200314164161682,2.1091344356536865,0.4532117247581482,0.9206635355949402,0.9206635355949402,0.0,165.1544647216797,166.0,61835.984375,0.0,2996.786865234375,1.0,278.8412170410156,282.9391784667969,296.6502990722656,300.6099548339844,293.1499938964844,293.1499938964844,278.54998779296875,33647.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146496653556824,1.0,0.0,0.0,3.607189893722534,3.607213020324707,8.682230259182688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1123046875,0.0,1468.667236328125,1895.4371337890625,0.0,3539.70263671875,0.893984854221344,1.0,0.0,3.0,1.0,0.0
17931480,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961657464504242,0.5446786880493164,0.4911231398582458,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373761892318726,0.5918958187103271,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874420166015625,0.4183350503444671,0.2939093112945556,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650080561637878,0.4046250283718109,0.3852971494197845,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097944617271423,0.2177089899778366,0.9937050342559814,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5896911621094,297.2268981933594,284.992431640625,1.0,0.6171357035636902,0.4823273718357086,0.4823273718357086,1.0,1.0,-3.309448719024658,1.200314164161682,2.1091344356536865,0.4532117247581482,0.9206635355949402,0.9206635355949402,0.0,165.1544647216797,166.0,61835.984375,0.0,2996.786865234375,1.0,278.8412170410156,282.9391784667969,296.6502990722656,300.6099548339844,293.1499938964844,293.1499938964844,278.54998779296875,33647.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146496653556824,1.0,0.0,0.0,3.607189893722534,3.607213020324707,8.682230259182688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1123046875,0.0,1468.667236328125,1895.4371337890625,0.0,3539.70263671875,0.893984854221344,1.0,0.0,3.0,1.0,0.0
17931540,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598206281661988,0.5423176288604736,0.4892769753932953,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400004625320435,0.5929242372512817,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748155236244202,0.4194461107254028,0.2948139607906341,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647553324699402,0.4047941863536834,0.3856277167797088,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093648910522461,0.2175829857587814,0.9936869740486144,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892944335937,297.2284545898437,284.9112548828125,1.0,0.6174501180648804,0.480560153722763,0.480560153722763,1.0,1.0,-3.309927225112915,1.196600079536438,2.1133272647857666,0.4493211209774017,0.8410419225692749,0.8410419225692749,0.0,165.49635314941406,169.0,62320.828125,0.0,2999.779541015625,1.0,278.5586853027344,282.8373413085937,296.6877136230469,300.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,38558.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212589263916016,1.0,0.0,0.0,3.481444835662842,3.4814677238464355,8.087463356787339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4912109375,0.0,1371.8624267578125,1895.4371337890625,0.0,3600.771728515625,0.8701564073562622,1.0,0.0,3.0,1.0,0.0
17931600,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598206281661988,0.5423176288604736,0.4892769753932953,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400004625320435,0.5929242372512817,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748155236244202,0.4194461107254028,0.2948139607906341,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647553324699402,0.4047941863536834,0.3856277167797088,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093648910522461,0.2175829857587814,0.9936869740486144,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892944335937,297.2284545898437,284.9112548828125,1.0,0.6174501180648804,0.480560153722763,0.480560153722763,1.0,1.0,-3.309927225112915,1.196600079536438,2.1133272647857666,0.4493211209774017,0.8410419225692749,0.8410419225692749,0.0,165.49635314941406,169.0,62320.828125,0.0,2999.779541015625,1.0,278.5586853027344,282.8373413085937,296.6877136230469,300.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,38558.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212589263916016,1.0,0.0,0.0,3.481444835662842,3.4814677238464355,8.087463356787339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4912109375,0.0,1371.8624267578125,1895.4371337890625,0.0,3600.771728515625,0.8701564073562622,1.0,0.0,3.0,1.0,0.0
17931660,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647051095962524,0.5451717376708984,0.4907758831977844,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481772661209106,0.5860291123390198,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817414045333862,0.4255476891994476,0.2982315719127655,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709037899971008,0.4098891913890838,0.389303594827652,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159640192985535,0.2223992347717285,1.0097452402114868,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62255859375,297.27978515625,285.012451171875,1.0,0.6197256445884705,0.4788888990879059,0.4788888990879059,1.0,1.0,-3.3312482833862305,1.2013565301895142,2.129891872406006,0.4488710165023803,0.938321590423584,0.938321590423584,0.0,164.22427368164062,172.0,62187.80859375,0.0,3038.920654296875,1.0,278.8419494628906,282.9488830566406,296.6546936035156,300.6228942871094,293.1499938964844,293.1499938964844,278.54998779296875,32768.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137760400772096,1.0,0.0,0.0,3.620476007461548,3.6204991340637207,8.746305866225157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.564453125,0.0,1476.584716796875,1895.4371337890625,0.0,3531.61279296875,0.89616858959198,1.0,0.0,3.0,1.0,0.0
17931720,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9647051095962524,0.5451717376708984,0.4907758831977844,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481772661209106,0.5860291123390198,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817414045333862,0.4255476891994476,0.2982315719127655,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709037899971008,0.4098891913890838,0.389303594827652,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7159640192985535,0.2223992347717285,1.0097452402114868,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62255859375,297.27978515625,285.012451171875,1.0,0.6197256445884705,0.4788888990879059,0.4788888990879059,1.0,1.0,-3.3312482833862305,1.2013565301895142,2.129891872406006,0.4488710165023803,0.938321590423584,0.938321590423584,0.0,164.22427368164062,172.0,62187.80859375,0.0,3038.920654296875,1.0,278.8419494628906,282.9488830566406,296.6546936035156,300.6228942871094,293.1499938964844,293.1499938964844,278.54998779296875,32768.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137760400772096,1.0,0.0,0.0,3.620476007461548,3.6204991340637207,8.746305866225157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.564453125,0.0,1476.584716796875,1895.4371337890625,0.0,3531.61279296875,0.89616858959198,1.0,0.0,3.0,1.0,0.0
17931780,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652718901634216,0.5446414351463318,0.4909243881702423,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544222831726074,0.5851877331733704,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849450945854187,0.4289242029190063,0.300984263420105,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735172152519226,0.412412941455841,0.3922179639339447,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195541262626648,0.2251314669847488,1.0241843461990356,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6381225585937,297.3036193847656,284.9225158691406,1.0,0.6232597231864929,0.4772176444530487,0.4772176444530487,1.0,1.0,-3.354602575302124,1.2068099975585938,2.1477925777435303,0.4491095542907715,0.8634258508682251,0.8634258508682251,0.0,164.98312377929688,175.0,63325.07421875,0.0,3094.573974609375,1.0,278.557861328125,282.8284606933594,296.7040405273437,300.81817626953125,293.1499938964844,293.1499938964844,278.8500061035156,37564.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231706857681274,1.0,0.0,0.0,3.54372239112854,3.543745517730713,8.379395239899168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1474609375,0.0,1429.4765625,1895.4371337890625,0.0,3618.390380859375,0.8831573128700256,1.0,0.0,3.0,1.0,0.0
17931840,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652718901634216,0.5446414351463318,0.4909243881702423,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544222831726074,0.5851877331733704,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849450945854187,0.4289242029190063,0.300984263420105,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735172152519226,0.412412941455841,0.3922179639339447,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195541262626648,0.2251314669847488,1.0241843461990356,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6381225585937,297.3036193847656,284.9225158691406,1.0,0.6232597231864929,0.4772176444530487,0.4772176444530487,1.0,1.0,-3.354602575302124,1.2068099975585938,2.1477925777435303,0.4491095542907715,0.8634258508682251,0.8634258508682251,0.0,164.98312377929688,175.0,63325.07421875,0.0,3094.573974609375,1.0,278.557861328125,282.8284606933594,296.7040405273437,300.81817626953125,293.1499938964844,293.1499938964844,278.8500061035156,37564.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231706857681274,1.0,0.0,0.0,3.54372239112854,3.543745517730713,8.379395239899168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1474609375,0.0,1429.4765625,1895.4371337890625,0.0,3618.390380859375,0.8831573128700256,1.0,0.0,3.0,1.0,0.0
17931900,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642229080200196,0.5446730852127075,0.4907200634479522,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.657264769077301,0.5868273973464966,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885199248790741,0.4306167662143707,0.3020812273025512,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734651803970337,0.4135680496692657,0.3932474851608276,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200353145599365,0.2262211889028549,1.0292292833328247,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64404296875,297.3127136230469,285.03350830078125,1.0,0.6251681447029114,0.4763820171356201,0.4763820171356201,1.0,1.0,-3.364951610565185,1.2089908123016355,2.15596079826355,0.4488995373249054,0.946465015411377,0.946465015411377,0.0,165.94786071777344,175.0,62796.48046875,0.0,3123.073486328125,1.0,278.7994079589844,282.9502258300781,296.6569519042969,300.62860107421875,293.1499938964844,293.1499938964844,278.8500061035156,33191.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918587327003479,1.0,0.0,0.0,3.611039161682129,3.6110622882843018,8.700769740244141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.9228515625,0.0,1469.461181640625,1895.4371337890625,0.0,3576.115478515625,0.8960769772529602,1.0,0.0,3.0,1.0,0.0
17931960,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633293151855468,0.5447345972061157,0.4908478260040283,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6599261164665222,0.5885803699493408,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8855167031288147,0.4323069155216217,0.3033015131950378,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734308481216431,0.4146963655948639,0.3943762481212616,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204300165176392,0.2272216528654098,1.034099817276001,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6478881835937,297.3204040527344,285.01690673828125,1.0,0.6271859407424927,0.4752576649188995,0.4752576649188995,1.0,1.0,-3.375895738601685,1.21076500415802,2.165130615234375,0.448154479265213,0.963002383708954,0.963002383708954,0.0,166.97755432128906,178.0,63172.10546875,0.0,3153.44140625,1.0,278.8425598144531,282.93511962890625,296.66802978515625,300.7020874023437,293.1499938964844,293.1499938964844,278.54998779296875,32548.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179311394691468,1.0,0.0,0.0,3.691525936126709,3.691549777984619,9.092957498069154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.2978515625,0.0,1553.7391357421875,1895.4371337890625,0.0,3570.0537109375,0.9120165705680848,1.0,0.0,3.0,1.0,0.0
17932020,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959026038646698,0.54317706823349,0.489908367395401,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632264852523804,0.5950943231582642,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839802742004395,0.4345081150531769,0.305103987455368,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712831139564514,0.4158659279346466,0.3958379626274109,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193928956985474,0.2283771485090255,1.0407854318618774,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440734863281,297.3187561035156,284.9120483398437,1.0,0.6312020421028137,0.473008930683136,0.473008930683136,1.0,1.0,-3.3945720195770264,1.2128849029541016,2.1816868782043457,0.4460070729255676,0.8742513060569763,0.8742513060569763,0.0,169.86178588867188,181.0,64214.86328125,0.0,3212.20947265625,1.0,278.5572814941406,282.80340576171875,296.7100524902344,300.88494873046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276767373085022,1.0,0.0,0.0,3.613492012023926,3.613516092300415,8.712594308235566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.4833984375,0.0,1506.2269287109375,1895.4371337890625,0.0,3659.82763671875,0.8987283110618591,1.0,0.0,3.0,1.0,0.0
17932080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959026038646698,0.54317706823349,0.489908367395401,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632264852523804,0.5950943231582642,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839802742004395,0.4345081150531769,0.305103987455368,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712831139564514,0.4158659279346466,0.3958379626274109,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7193928956985474,0.2283771485090255,1.0407854318618774,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440734863281,297.3187561035156,284.9120483398437,1.0,0.6312020421028137,0.473008930683136,0.473008930683136,1.0,1.0,-3.3945720195770264,1.2128849029541016,2.1816868782043457,0.4460070729255676,0.8742513060569763,0.8742513060569763,0.0,169.86178588867188,181.0,64214.86328125,0.0,3212.20947265625,1.0,278.5572814941406,282.80340576171875,296.7100524902344,300.88494873046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276767373085022,1.0,0.0,0.0,3.613492012023926,3.613516092300415,8.712594308235566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.4833984375,0.0,1506.2269287109375,1895.4371337890625,0.0,3659.82763671875,0.8987283110618591,1.0,0.0,3.0,1.0,0.0
17932140,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9549266695976256,0.5429250001907349,0.489439308643341,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665590405464172,0.6017323732376099,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825417757034302,0.4374478161334991,0.3070388436317444,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691391944885254,0.4175561964511871,0.3973276317119598,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180773615837097,0.2296089380979538,1.046352505683899,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64215087890625,297.3202514648437,285.0139465332031,1.0,0.635187566280365,0.4707602262496948,0.4707602262496948,1.0,1.0,-3.412801742553711,1.2147449254989624,2.198056697845459,0.4435437619686126,0.975046932697296,0.975046932697296,0.0,172.7842559814453,184.0,63878.14453125,0.0,3270.781005859375,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.75213623046875,293.1499938964844,293.1499938964844,278.54998779296875,32882.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219162464141846,1.0,0.0,0.0,3.746532440185547,3.7465567588806152,9.365959385831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.7529296875,0.0,1619.296142578125,1895.4371337890625,0.0,3606.832275390625,0.9246073961257936,1.0,0.0,3.0,1.0,0.0
17932200,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9549266695976256,0.5429250001907349,0.489439308643341,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665590405464172,0.6017323732376099,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825417757034302,0.4374478161334991,0.3070388436317444,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691391944885254,0.4175561964511871,0.3973276317119598,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180773615837097,0.2296089380979538,1.046352505683899,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64215087890625,297.3202514648437,285.0139465332031,1.0,0.635187566280365,0.4707602262496948,0.4707602262496948,1.0,1.0,-3.412801742553711,1.2147449254989624,2.198056697845459,0.4435437619686126,0.975046932697296,0.975046932697296,0.0,172.7842559814453,184.0,63878.14453125,0.0,3270.781005859375,1.0,278.8430480957031,282.92022705078125,296.67059326171875,300.75213623046875,293.1499938964844,293.1499938964844,278.54998779296875,32882.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219162464141846,1.0,0.0,0.0,3.746532440185547,3.7465567588806152,9.365959385831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.7529296875,0.0,1619.296142578125,1895.4371337890625,0.0,3606.832275390625,0.9246073961257936,1.0,0.0,3.0,1.0,0.0
17932260,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497047066688538,0.541228175163269,0.4883719086647033,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683806777000427,0.6095223426818848,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803008794784546,0.4394697248935699,0.3087019026279449,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662627935409546,0.4184535145759582,0.3985012173652649,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160512208938599,0.2302771061658859,1.0506197214126587,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6327514648437,297.3100280761719,284.9066467285156,1.0,0.6391025185585022,0.468600183725357,0.468600183725357,1.0,1.0,-3.4294354915618896,1.2160876989364624,2.213347911834717,0.4409887492656708,0.8816732168197632,0.8816732168197632,0.0,176.04212951660156,187.0,64866.30859375,0.0,3328.184326171875,1.0,278.55670166015625,282.7872314453125,296.71258544921875,300.929931640625,293.1499938964844,293.1499938964844,278.8500061035156,38073.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310318231582642,1.0,0.0,0.0,3.6630489826202393,3.663073539733887,8.953209089668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0498046875,0.0,1563.306396484375,1895.4371337890625,0.0,3690.59521484375,0.9098397493362428,1.0,0.0,3.0,1.0,0.0
17932320,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497047066688538,0.541228175163269,0.4883719086647033,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683806777000427,0.6095223426818848,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803008794784546,0.4394697248935699,0.3087019026279449,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662627935409546,0.4184535145759582,0.3985012173652649,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160512208938599,0.2302771061658859,1.0506197214126587,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.6327514648437,297.3100280761719,284.9066467285156,1.0,0.6391025185585022,0.468600183725357,0.468600183725357,1.0,1.0,-3.4294354915618896,1.2160876989364624,2.213347911834717,0.4409887492656708,0.8816732168197632,0.8816732168197632,0.0,176.04212951660156,187.0,64866.30859375,0.0,3328.184326171875,1.0,278.55670166015625,282.7872314453125,296.71258544921875,300.929931640625,293.1499938964844,293.1499938964844,278.8500061035156,38073.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310318231582642,1.0,0.0,0.0,3.6630489826202393,3.663073539733887,8.953209089668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0498046875,0.0,1563.306396484375,1895.4371337890625,0.0,3690.59521484375,0.9098397493362428,1.0,0.0,3.0,1.0,0.0
17932380,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.94527268409729,0.5409501791000366,0.4878556728363037,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707517504692078,0.6165700554847717,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786891102790833,0.4423757195472717,0.3105930387973785,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639301061630249,0.4200313687324524,0.3998562097549438,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142899632453918,0.2312337011098861,1.054770588874817,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6282653808594,297.3074951171875,285.0150451660156,1.0,0.6429324746131897,0.4664401412010193,0.4664401412010193,1.0,1.0,-3.446183443069458,1.2174068689346311,2.228776454925537,0.4382249414920807,0.9858589768409728,0.9858589768409728,0.0,179.08692932128906,190.0,64435.15234375,0.0,3385.124755859375,1.0,278.8433837890625,282.91168212890625,296.6741638183594,300.7915344238281,293.1499938964844,293.1499938964844,278.54998779296875,33079.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247813820838928,1.0,0.0,0.0,3.787297964096069,3.787322759628296,9.57088786890381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.2734375,0.0,1668.676025390625,1895.4371337890625,0.0,3633.216796875,0.9339656829833984,1.0,0.0,3.0,1.0,0.0
17932440,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.94527268409729,0.5409501791000366,0.4878556728363037,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707517504692078,0.6165700554847717,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786891102790833,0.4423757195472717,0.3105930387973785,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639301061630249,0.4200313687324524,0.3998562097549438,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142899632453918,0.2312337011098861,1.054770588874817,285.01629638671875,284.95001220703125,303.86834716796875,293.6881408691406,299.6282653808594,297.3074951171875,285.0150451660156,1.0,0.6429324746131897,0.4664401412010193,0.4664401412010193,1.0,1.0,-3.446183443069458,1.2174068689346311,2.228776454925537,0.4382249414920807,0.9858589768409728,0.9858589768409728,0.0,179.08692932128906,190.0,64435.15234375,0.0,3385.124755859375,1.0,278.8433837890625,282.91168212890625,296.6741638183594,300.7915344238281,293.1499938964844,293.1499938964844,278.54998779296875,33079.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247813820838928,1.0,0.0,0.0,3.787297964096069,3.787322759628296,9.57088786890381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.2734375,0.0,1668.676025390625,1895.4371337890625,0.0,3633.216796875,0.9339656829833984,1.0,0.0,3.0,1.0,0.0
17932500,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430660009384156,0.5401943325996399,0.4875866174697876,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714664101600647,0.6200572848320007,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779342174530029,0.443464994430542,0.3115603029727936,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628270030021667,0.4205310344696045,0.4005719423294067,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134492993354797,0.2315474301576614,1.056955099105835,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6235046386719,297.3025207519531,284.8798217773437,1.0,0.6448562741279602,0.4653601348400116,0.4653601348400116,1.0,1.0,-3.454708814620972,1.218087911605835,2.2366209030151367,0.4368821978569031,0.8971112966537476,0.8971112966537476,0.0,180.61834716796875,190.0,65574.1953125,0.0,3414.19189453125,1.0,278.5945739746094,282.7574157714844,296.7266845703125,301.0262756347656,293.1499938964844,293.1499938964844,278.54998779296875,36667.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312366247177124,1.0,0.0,0.0,3.77172589302063,3.771751165390015,9.492345043327076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.0166015625,0.0,1678.0205078125,1895.4371337890625,0.0,3692.470947265625,0.9311806559562684,1.0,0.0,3.0,1.0,0.0
17932560,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.939994215965271,0.5392457842826843,0.48678919672966,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.671843945980072,0.6243698000907898,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765344619750977,0.4443927407264709,0.3122547566890716,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.861131489276886,0.4208612143993377,0.4009665250778198,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120801210403442,0.2317271083593368,1.0581892728805542,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6171569824219,297.29510498046875,284.9042663574219,1.0,0.646689236164093,0.4642960429191589,0.4642960429191589,1.0,1.0,-3.461732625961304,1.2182068824768066,2.243525743484497,0.435288667678833,0.8897438049316406,0.8897438049316406,0.0,182.36314392089844,193.0,65427.86328125,0.0,3441.097412109375,1.0,278.5567626953125,282.77557373046875,296.7173767089844,300.9703674316406,293.1499938964844,293.1499938964844,278.8500061035156,38089.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933517038822174,1.0,0.0,0.0,3.70480751991272,3.704832553863525,9.158505349660118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.548828125,0.0,1610.8707275390625,1895.4371337890625,0.0,3713.336181640625,0.9192060828208924,1.0,0.0,3.0,1.0,0.0
17932620,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356299638748168,0.5389807224273682,0.4862736165523529,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736530065536499,0.6312998533248901,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750647306442261,0.4473310112953186,0.3141596019268036,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589281439781189,0.4224017262458801,0.4022766351699829,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102317214012146,0.2325691133737564,1.0617612600326538,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.61199951171875,297.2918701171875,285.01715087890625,1.0,0.6503710150718689,0.4621678590774536,0.4621678590774536,1.0,1.0,-3.4776058197021484,1.219102144241333,2.2585036754608154,0.4322187304496765,0.9969120621681212,0.9969120621681212,0.0,185.3866424560547,196.0,64930.05859375,0.0,3496.819580078125,1.0,278.8436584472656,282.90509033203125,296.6803283691406,300.82940673828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270755648612976,1.0,0.0,0.0,3.82273530960083,3.822760343551636,9.75083253251796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.9580078125,0.0,1712.0318603515625,1895.4371337890625,0.0,3654.306884765625,0.9420719146728516,1.0,0.0,3.0,1.0,0.0
17932680,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9356299638748168,0.5389807224273682,0.4862736165523529,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736530065536499,0.6312998533248901,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750647306442261,0.4473310112953186,0.3141596019268036,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589281439781189,0.4224017262458801,0.4022766351699829,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7102317214012146,0.2325691133737564,1.0617612600326538,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.61199951171875,297.2918701171875,285.01715087890625,1.0,0.6503710150718689,0.4621678590774536,0.4621678590774536,1.0,1.0,-3.4776058197021484,1.219102144241333,2.2585036754608154,0.4322187304496765,0.9969120621681212,0.9969120621681212,0.0,185.3866424560547,196.0,64930.05859375,0.0,3496.819580078125,1.0,278.8436584472656,282.90509033203125,296.6803283691406,300.82940673828125,293.1499938964844,293.1499938964844,278.54998779296875,33200.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270755648612976,1.0,0.0,0.0,3.82273530960083,3.822760343551636,9.75083253251796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.9580078125,0.0,1712.0318603515625,1895.4371337890625,0.0,3654.306884765625,0.9420719146728516,1.0,0.0,3.0,1.0,0.0
17932740,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301041960716248,0.5372745394706726,0.4852320551872253,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742527484893799,0.6378816366195679,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727776408195496,0.4493646323680877,0.3158496618270874,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560025095939636,0.4231850504875183,0.4033648073673248,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077076435089111,0.2329672425985336,1.0648113489151,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.600341796875,297.2791748046875,284.90093994140625,1.0,0.6539298295974731,0.4600396752357483,0.4600396752357483,1.0,1.0,-3.4912819862365723,1.2190624475479126,2.272219657897949,0.4288634955883026,0.897190272808075,0.897190272808075,0.0,188.8277130126953,199.0,65933.625,0.0,3550.18896484375,1.0,278.5561218261719,282.763916015625,296.72467041015625,301.0101623535156,293.1499938964844,293.1499938964844,278.8500061035156,38139.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356627464294434,1.0,0.0,0.0,3.743184328079224,3.743209600448608,9.349227525490278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.763671875,0.0,1655.748291015625,1895.4371337890625,0.0,3732.9345703125,0.9276723861694336,1.0,0.0,3.0,1.0,0.0
17932800,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301041960716248,0.5372745394706726,0.4852320551872253,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742527484893799,0.6378816366195679,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727776408195496,0.4493646323680877,0.3158496618270874,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560025095939636,0.4231850504875183,0.4033648073673248,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077076435089111,0.2329672425985336,1.0648113489151,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.600341796875,297.2791748046875,284.90093994140625,1.0,0.6539298295974731,0.4600396752357483,0.4600396752357483,1.0,1.0,-3.4912819862365723,1.2190624475479126,2.272219657897949,0.4288634955883026,0.897190272808075,0.897190272808075,0.0,188.8277130126953,199.0,65933.625,0.0,3550.18896484375,1.0,278.5561218261719,282.763916015625,296.72467041015625,301.0101623535156,293.1499938964844,293.1499938964844,278.8500061035156,38139.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356627464294434,1.0,0.0,0.0,3.743184328079224,3.743209600448608,9.349227525490278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.763671875,0.0,1655.748291015625,1895.4371337890625,0.0,3732.9345703125,0.9276723861694336,1.0,0.0,3.0,1.0,0.0
17932860,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245768189430236,0.5369892120361328,0.4847224354743957,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967740178108216,0.6761730313301086,0.6400728225708008,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703885674476624,0.452316403388977,0.3177829086780548,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529227375984192,0.424664556980133,0.4046463966369629,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049322724342346,0.2337135076522827,1.0680875778198242,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784118652344,285.0157470703125,1.0,0.657078206539154,0.4579517543315887,0.4579517543315887,1.0,1.0,-3.501121997833252,1.217600703239441,2.2835214138031006,0.424733966588974,1.0,1.0,0.0,192.4127655029297,202.0,65295.65234375,0.0,3595.46142578125,1.0,278.8438415527344,282.8975524902344,296.6874084472656,300.8616943359375,293.1499938964844,293.1499938964844,278.54998779296875,33440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289344549179076,1.0,0.0,0.0,3.851331949234009,3.8513574600219727,9.897264590108534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2626953125,0.0,1748.7030029296875,1895.4371337890625,0.0,3671.37060546875,0.9486789107322692,1.0,0.0,3.0,1.0,0.0
17932920,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245768189430236,0.5369892120361328,0.4847224354743957,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967740178108216,0.6761730313301086,0.6400728225708008,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703885674476624,0.452316403388977,0.3177829086780548,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529227375984192,0.424664556980133,0.4046463966369629,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7049322724342346,0.2337135076522827,1.0680875778198242,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784118652344,285.0157470703125,1.0,0.657078206539154,0.4579517543315887,0.4579517543315887,1.0,1.0,-3.501121997833252,1.217600703239441,2.2835214138031006,0.424733966588974,1.0,1.0,0.0,192.4127655029297,202.0,65295.65234375,0.0,3595.46142578125,1.0,278.8438415527344,282.8975524902344,296.6874084472656,300.8616943359375,293.1499938964844,293.1499938964844,278.54998779296875,33440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289344549179076,1.0,0.0,0.0,3.851331949234009,3.8513574600219727,9.897264590108534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2626953125,0.0,1748.7030029296875,1895.4371337890625,0.0,3671.37060546875,0.9486789107322692,1.0,0.0,3.0,1.0,0.0
17932980,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183765649795532,0.5352710485458374,0.4836924970149994,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935820698738098,0.6773613691329956,0.6415915489196777,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675210475921631,0.4543600678443908,0.3194992244243622,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494513630867004,0.4253853261470794,0.4057028293609619,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017991542816162,0.2340301722288131,1.0708847045898438,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699890136719,284.89715576171875,1.0,0.6599578857421875,0.4558638632297516,0.4558638632297516,1.0,1.0,-3.5084121227264404,1.2150987386703491,2.293313503265381,0.4203100800514221,0.9000054001808167,0.9000054001808167,0.0,196.21250915527344,205.0,66206.109375,0.0,3636.024169921875,1.0,278.5567932128906,282.7557678222656,296.7309265136719,301.0355834960937,293.1499938964844,293.1499938964844,278.25,38279.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369760751724244,1.0,0.0,0.0,3.766513109207153,3.766538619995117,9.466124879509152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.1103515625,0.0,1684.3026123046875,1895.4371337890625,0.0,3744.913330078125,0.9329854249954224,1.0,0.0,3.0,1.0,0.0
17933040,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183765649795532,0.5352710485458374,0.4836924970149994,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935820698738098,0.6773613691329956,0.6415915489196777,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675210475921631,0.4543600678443908,0.3194992244243622,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494513630867004,0.4253853261470794,0.4057028293609619,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017991542816162,0.2340301722288131,1.0708847045898438,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699890136719,284.89715576171875,1.0,0.6599578857421875,0.4558638632297516,0.4558638632297516,1.0,1.0,-3.5084121227264404,1.2150987386703491,2.293313503265381,0.4203100800514221,0.9000054001808167,0.9000054001808167,0.0,196.21250915527344,205.0,66206.109375,0.0,3636.024169921875,1.0,278.5567932128906,282.7557678222656,296.7309265136719,301.0355834960937,293.1499938964844,293.1499938964844,278.25,38279.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369760751724244,1.0,0.0,0.0,3.766513109207153,3.766538619995117,9.466124879509152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.1103515625,0.0,1684.3026123046875,1895.4371337890625,0.0,3744.913330078125,0.9329854249954224,1.0,0.0,3.0,1.0,0.0
