time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150633811950684,0.5342989563941956,0.4829632639884949,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9917911887168884,0.6778576970100403,0.6421899795532227,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8658840656280518,0.4552738070487976,0.3202261924743652,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475190997123718,0.4256088733673095,0.4060420989990234,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000037431716919,0.2340763062238693,1.0716301202774048,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.5816650390625,297.2650756835937,284.8284912109375,1.0,0.6612098813056946,0.454819917678833,0.454819917678833,1.0,1.0,-3.510435104370117,1.2132164239883425,2.2972185611724854,0.417779803276062,0.8201619386672974,0.8201619386672974,0.0,198.1494140625,205.0,66544.984375,0.0,3652.60693359375,1.0,278.2989196777344,282.6689758300781,296.74755859375,301.1566772460937,293.1499938964844,293.1499938964844,278.25,42926.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414510130882264,1.0,0.0,0.0,3.633092164993286,3.633117198944092,8.807367066765437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.634765625,0.0,1566.0267333984375,1895.4371337890625,0.0,3785.630615234375,0.9043890237808228,1.0,0.0,3.0,1.0,0.0
17933160,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9119903445243835,0.5336580276489258,0.48224538564682,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9900966882705688,0.6786229610443115,0.6427886486053467,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.864396333694458,0.4564002454280853,0.3209489583969116,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457172513008118,0.4259830713272095,0.4063515365123749,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982970237731934,0.2341923117637634,1.0722063779830933,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5782775878906,297.2625427246094,284.8929748535156,1.0,0.6623853445053101,0.4538610279560089,0.4538610279560089,1.0,1.0,-3.5122225284576416,1.2114415168762207,2.300781011581421,0.4153589904308319,0.8367862105369568,0.8367862105369568,0.0,199.9800720214844,208.0,66221.90625,0.0,3667.99560546875,1.0,278.2580871582031,282.7260131835937,296.72125244140625,301.0418395996094,293.1499938964844,293.1499938964844,278.54998779296875,40599.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940792202949524,1.0,0.0,0.0,3.5406439304351807,3.540667772293091,8.364843324670801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.8466796875,0.0,1448.2557373046875,1895.4371337890625,0.0,3779.645751953125,0.8851955533027649,1.0,0.0,3.0,1.0,0.0
17933220,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091082811355592,0.5336650609970093,0.4820807874202728,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888965487480164,0.6813401579856873,0.6451513171195984,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639469146728516,0.4596200287342071,0.3230824172496795,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444246053695679,0.4275756776332855,0.4077303409576416,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970039010047913,0.2349666953086853,1.0753965377807615,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57928466796875,297.2686462402344,284.9985046386719,1.0,0.6650626063346863,0.4519432783126831,0.4519432783126831,1.0,1.0,-3.522918462753296,1.21057391166687,2.312344551086426,0.4115872681140899,0.927402675151825,0.927402675151825,0.0,202.41827392578125,211.0,65664.8515625,0.0,3709.076416015625,1.0,278.5415344238281,282.8498229980469,296.691162109375,300.8882141113281,293.1499938964844,293.1499938964844,278.25,33982.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314638376235962,1.0,0.0,0.0,3.643011093139648,3.64303469657898,8.855524811224313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6220703125,0.0,1510.34326171875,1895.4371337890625,0.0,3694.551513671875,0.9024651646614076,1.0,0.0,3.0,1.0,0.0
17933280,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091082811355592,0.5336650609970093,0.4820807874202728,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888965487480164,0.6813401579856873,0.6451513171195984,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639469146728516,0.4596200287342071,0.3230824172496795,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444246053695679,0.4275756776332855,0.4077303409576416,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970039010047913,0.2349666953086853,1.0753965377807615,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57928466796875,297.2686462402344,284.9985046386719,1.0,0.6650626063346863,0.4519432783126831,0.4519432783126831,1.0,1.0,-3.522918462753296,1.21057391166687,2.312344551086426,0.4115872681140899,0.927402675151825,0.927402675151825,0.0,202.41827392578125,211.0,65664.8515625,0.0,3709.076416015625,1.0,278.5415344238281,282.8498229980469,296.691162109375,300.8882141113281,293.1499938964844,293.1499938964844,278.25,33982.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314638376235962,1.0,0.0,0.0,3.643011093139648,3.64303469657898,8.855524811224313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6220703125,0.0,1510.34326171875,1895.4371337890625,0.0,3694.551513671875,0.9024651646614076,1.0,0.0,3.0,1.0,0.0
17933340,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047747254371644,0.5322780013084412,0.4812431037425995,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865442514419556,0.682876706123352,0.6469827890396118,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622887134552002,0.4619547128677368,0.3249405920505523,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420764207839966,0.4284459352493286,0.4088530838489532,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948055624961853,0.2353555113077163,1.078243851661682,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5730895996094,297.2643127441406,284.9181823730469,1.0,0.6677458882331848,0.4500254988670349,0.4500254988670349,1.0,1.0,-3.531132698059082,1.2086995840072632,2.3224329948425293,0.4076104164123535,0.8539949655532837,0.8539949655532837,0.0,205.6192321777344,214.0,66351.1015625,0.0,3748.78515625,1.0,278.25787353515625,282.74481201171875,296.7393493652344,301.05377197265625,293.1499938964844,293.1499938964844,278.54998779296875,38294.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378324747085572,1.0,0.0,0.0,3.534160614013672,3.534183979034424,8.334237122653576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.259765625,0.0,1424.6922607421875,1895.4371337890625,0.0,3752.71728515625,0.8816214203834534,1.0,0.0,3.0,1.0,0.0
17933400,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047747254371644,0.5322780013084412,0.4812431037425995,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9865442514419556,0.682876706123352,0.6469827890396118,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622887134552002,0.4619547128677368,0.3249405920505523,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420764207839966,0.4284459352493286,0.4088530838489532,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948055624961853,0.2353555113077163,1.078243851661682,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5730895996094,297.2643127441406,284.9181823730469,1.0,0.6677458882331848,0.4500254988670349,0.4500254988670349,1.0,1.0,-3.531132698059082,1.2086995840072632,2.3224329948425293,0.4076104164123535,0.8539949655532837,0.8539949655532837,0.0,205.6192321777344,214.0,66351.1015625,0.0,3748.78515625,1.0,278.25787353515625,282.74481201171875,296.7393493652344,301.05377197265625,293.1499938964844,293.1499938964844,278.54998779296875,38294.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378324747085572,1.0,0.0,0.0,3.534160614013672,3.534183979034424,8.334237122653576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.259765625,0.0,1424.6922607421875,1895.4371337890625,0.0,3752.71728515625,0.8816214203834534,1.0,0.0,3.0,1.0,0.0
17933460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016501903533936,0.5320276618003845,0.4808611869812011,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849191904067992,0.6853148341178894,0.6491270661354065,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614890575408936,0.4650679230690002,0.3270227611064911,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404725193977356,0.429895669221878,0.41014564037323,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932440400123596,0.2360597401857376,1.0813442468643188,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5726013183594,297.2684631347656,285.00445556640625,1.0,0.6704509258270264,0.4481134414672851,0.4481134414672851,1.0,1.0,-3.541033267974853,1.207432746887207,2.3336005210876465,0.4036888480186462,0.9412253499031068,0.9412253499031068,0.0,208.3607788085937,217.0,65916.1796875,0.0,3790.13525390625,1.0,278.5415954589844,282.85028076171875,296.7130126953125,300.9258728027344,293.1499938964844,293.1499938964844,278.25,33268.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308897852897644,1.0,0.0,0.0,3.657752513885498,3.657776117324829,8.927336807573738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.5146484375,0.0,1521.330322265625,1895.4371337890625,0.0,3689.29443359375,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
17933520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016501903533936,0.5320276618003845,0.4808611869812011,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849191904067992,0.6853148341178894,0.6491270661354065,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614890575408936,0.4650679230690002,0.3270227611064911,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404725193977356,0.429895669221878,0.41014564037323,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932440400123596,0.2360597401857376,1.0813442468643188,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5726013183594,297.2684631347656,285.00445556640625,1.0,0.6704509258270264,0.4481134414672851,0.4481134414672851,1.0,1.0,-3.541033267974853,1.207432746887207,2.3336005210876465,0.4036888480186462,0.9412253499031068,0.9412253499031068,0.0,208.3607788085937,217.0,65916.1796875,0.0,3790.13525390625,1.0,278.5415954589844,282.85028076171875,296.7130126953125,300.9258728027344,293.1499938964844,293.1499938964844,278.25,33268.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308897852897644,1.0,0.0,0.0,3.657752513885498,3.657776117324829,8.927336807573738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.5146484375,0.0,1521.330322265625,1895.4371337890625,0.0,3689.29443359375,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
17933580,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972676396369934,0.5304588675498962,0.4798616468906402,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821926951408386,0.6865726709365845,0.6507092118263245,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596088886260986,0.4673005938529968,0.3288174867630005,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379071354866028,0.4305944442749023,0.41112220287323,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6908072233200073,0.2363260388374328,1.0837383270263672,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5648803710937,297.26220703125,284.9130249023437,1.0,0.6730548739433289,0.4462013840675354,0.4462013840675354,1.0,1.0,-3.5479559898376465,1.2049856185913086,2.342970609664917,0.3994839489459991,0.8590592741966248,0.8590592741966248,0.0,211.7746124267578,220.0,66647.46875,0.0,3828.242919921875,1.0,278.2576904296875,282.73486328125,296.7571105957031,301.09234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38185.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383130669593812,1.0,0.0,0.0,3.557406187057495,3.557429790496826,8.44423311718856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.662109375,0.0,1448.513427734375,1895.4371337890625,0.0,3757.094482421875,0.8866168260574341,1.0,0.0,3.0,1.0,0.0
17933640,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972676396369934,0.5304588675498962,0.4798616468906402,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821926951408386,0.6865726709365845,0.6507092118263245,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596088886260986,0.4673005938529968,0.3288174867630005,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379071354866028,0.4305944442749023,0.41112220287323,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6908072233200073,0.2363260388374328,1.0837383270263672,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5648803710937,297.26220703125,284.9130249023437,1.0,0.6730548739433289,0.4462013840675354,0.4462013840675354,1.0,1.0,-3.5479559898376465,1.2049856185913086,2.342970609664917,0.3994839489459991,0.8590592741966248,0.8590592741966248,0.0,211.7746124267578,220.0,66647.46875,0.0,3828.242919921875,1.0,278.2576904296875,282.73486328125,296.7571105957031,301.09234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38185.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383130669593812,1.0,0.0,0.0,3.557406187057495,3.557429790496826,8.44423311718856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.662109375,0.0,1448.513427734375,1895.4371337890625,0.0,3757.094482421875,0.8866168260574341,1.0,0.0,3.0,1.0,0.0
17933700,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952968120574951,0.5302579998970032,0.4794307351112366,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809635281562804,0.6876554489135742,0.6515069007873535,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8588424921035767,0.468804657459259,0.3297358751296997,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367611765861511,0.4312189817428589,0.4115890562534332,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896775960922241,0.2365915328264236,1.0847232341766355,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5638427734375,297.2633056640625,285.0188903808594,1.0,0.6742908358573914,0.4452453553676605,0.4452453553676605,1.0,1.0,-3.551241159439087,1.203688144683838,2.347553014755249,0.3972177803516388,0.9357048869132996,0.9357048869132996,0.0,213.3502197265625,220.0,65931.2109375,0.0,3846.118896484375,1.0,278.49957275390625,282.8565979003906,296.7135314941406,300.8912048339844,293.1499938964844,293.1499938964844,278.54998779296875,33790.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329965114593506,1.0,0.0,0.0,3.613180160522461,3.613203287124634,8.711090231372509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.521484375,0.0,1476.2265625,1895.4371337890625,0.0,3708.576416015625,0.896964430809021,1.0,0.0,3.0,1.0,0.0
17933760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.894133448600769,0.5301586985588074,0.4794010818004608,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804009795188904,0.6888493895530701,0.6526692509651184,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587671518325806,0.4704099297523498,0.3308776319026947,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362385630607605,0.4319446086883545,0.412300705909729,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891379952430725,0.2369376420974731,1.0863810777664185,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5638122558594,297.2657470703125,285.0013122558594,1.0,0.675646185874939,0.4443077743053436,0.4443077743053436,1.0,1.0,-3.556825399398804,1.2032749652862549,2.3535501956939697,0.3953817188739776,0.9456481337547302,0.9456481337547302,0.0,214.58102416992188,223.0,66205.6328125,0.0,3867.759765625,1.0,278.542236328125,282.84649658203125,296.7272033691406,300.9587097167969,293.1499938964844,293.1499938964844,278.25,33284.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315692186355592,1.0,0.0,0.0,3.678717374801636,3.678741216659546,9.02996646345855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8369140625,0.0,1544.878662109375,1895.4371337890625,0.0,3695.516357421875,0.9097052216529846,1.0,0.0,3.0,1.0,0.0
17933820,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899297714233398,0.5285852551460266,0.4783935546875,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776416420936584,0.6899868249893188,0.6541351675987244,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.857029914855957,0.4726661741733551,0.3326864838600158,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337822556495667,0.4325785338878631,0.4132120311260223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867557168006897,0.2371373176574707,1.0884579420089722,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555908203125,297.25927734375,284.91033935546875,1.0,0.6781513094902039,0.4424326121807098,0.4424326121807098,1.0,1.0,-3.5631558895111084,1.200611233711243,2.362544775009156,0.3911228477954864,0.8618354201316833,0.8618354201316833,0.0,217.97817993164065,226.0,66899.890625,0.0,3904.555908203125,1.0,278.2580871582031,282.72808837890625,296.7703552246094,301.1219177246094,293.1499938964844,293.1499938964844,278.54998779296875,38165.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389173984527588,1.0,0.0,0.0,3.576821565628052,3.576845407485962,8.536657674085291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3525390625,0.0,1469.1448974609375,1895.4371337890625,0.0,3762.596435546875,0.8908786773681641,1.0,0.0,3.0,1.0,0.0
17933880,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899297714233398,0.5285852551460266,0.4783935546875,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776416420936584,0.6899868249893188,0.6541351675987244,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.857029914855957,0.4726661741733551,0.3326864838600158,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337822556495667,0.4325785338878631,0.4132120311260223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867557168006897,0.2371373176574707,1.0884579420089722,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.555908203125,297.25927734375,284.91033935546875,1.0,0.6781513094902039,0.4424326121807098,0.4424326121807098,1.0,1.0,-3.5631558895111084,1.200611233711243,2.362544775009156,0.3911228477954864,0.8618354201316833,0.8618354201316833,0.0,217.97817993164065,226.0,66899.890625,0.0,3904.555908203125,1.0,278.2580871582031,282.72808837890625,296.7703552246094,301.1219177246094,293.1499938964844,293.1499938964844,278.54998779296875,38165.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389173984527588,1.0,0.0,0.0,3.576821565628052,3.576845407485962,8.536657674085291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3525390625,0.0,1469.1448974609375,1895.4371337890625,0.0,3762.596435546875,0.8908786773681641,1.0,0.0,3.0,1.0,0.0
17933940,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8869885206222534,0.5282999277114868,0.4779503047466278,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975882887840271,0.6921769380569458,0.6560134291648865,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563435673713684,0.4758312106132507,0.3347842097282409,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322311043739319,0.4338910579681396,0.41435307264328,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851654648780823,0.237704798579216,1.090886116027832,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5548400878906,297.2629699707031,285.002197265625,1.0,0.6806643605232239,0.4405574798583984,0.4405574798583984,1.0,1.0,-3.57168960571289,1.1987316608428955,2.372958183288574,0.3869420289993286,0.9496535658836364,0.9496535658836364,0.0,220.739501953125,229.0,66384.734375,0.0,3943.272216796875,1.0,278.5419006347656,282.8398132324219,296.7415466308594,300.9857482910156,293.1499938964844,293.1499938964844,278.25,33379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932111382484436,1.0,0.0,0.0,3.692887783050537,3.6929118633270255,9.099667295231484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1982421875,0.0,1561.572509765625,1895.4371337890625,0.0,3700.47900390625,0.9131265878677368,1.0,0.0,3.0,1.0,0.0
17934000,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8869885206222534,0.5282999277114868,0.4779503047466278,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.975882887840271,0.6921769380569458,0.6560134291648865,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563435673713684,0.4758312106132507,0.3347842097282409,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322311043739319,0.4338910579681396,0.41435307264328,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851654648780823,0.237704798579216,1.090886116027832,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.5548400878906,297.2629699707031,285.002197265625,1.0,0.6806643605232239,0.4405574798583984,0.4405574798583984,1.0,1.0,-3.57168960571289,1.1987316608428955,2.372958183288574,0.3869420289993286,0.9496535658836364,0.9496535658836364,0.0,220.739501953125,229.0,66384.734375,0.0,3943.272216796875,1.0,278.5419006347656,282.8398132324219,296.7415466308594,300.9857482910156,293.1499938964844,293.1499938964844,278.25,33379.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932111382484436,1.0,0.0,0.0,3.692887783050537,3.6929118633270255,9.099667295231484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1982421875,0.0,1561.572509765625,1895.4371337890625,0.0,3700.47900390625,0.9131265878677368,1.0,0.0,3.0,1.0,0.0
17934060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829935193061829,0.5267351865768433,0.4769560694694519,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731304049491882,0.6932171583175659,0.6573953032493591,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547704219818115,0.4781304001808166,0.3366265892982483,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299022316932678,0.4344835877418518,0.4152292013168335,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682880163192749,0.2378643155097961,1.0927869081497192,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.546875,297.2565002441406,284.9096069335937,1.0,0.6831049919128418,0.4387096464633941,0.4387096464633941,1.0,1.0,-3.57772159576416,1.1959415674209597,2.3817801475524902,0.3826254606246948,0.8644847273826599,0.8644847273826599,0.0,224.11163330078125,232.0,67112.5234375,0.0,3979.41552734375,1.0,278.2574157714844,282.723388671875,296.7855224609375,301.1510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38290.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393813014030457,1.0,0.0,0.0,3.5909078121185303,3.5909316539764404,8.604027357250743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.6435546875,0.0,1485.275390625,1895.4371337890625,0.0,3766.817626953125,0.894115149974823,1.0,0.0,3.0,1.0,0.0
17934120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829935193061829,0.5267351865768433,0.4769560694694519,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731304049491882,0.6932171583175659,0.6573953032493591,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547704219818115,0.4781304001808166,0.3366265892982483,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299022316932678,0.4344835877418518,0.4152292013168335,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682880163192749,0.2378643155097961,1.0927869081497192,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.546875,297.2565002441406,284.9096069335937,1.0,0.6831049919128418,0.4387096464633941,0.4387096464633941,1.0,1.0,-3.57772159576416,1.1959415674209597,2.3817801475524902,0.3826254606246948,0.8644847273826599,0.8644847273826599,0.0,224.11163330078125,232.0,67112.5234375,0.0,3979.41552734375,1.0,278.2574157714844,282.723388671875,296.7855224609375,301.1510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38290.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393813014030457,1.0,0.0,0.0,3.5909078121185303,3.5909316539764404,8.604027357250743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.6435546875,0.0,1485.275390625,1895.4371337890625,0.0,3766.817626953125,0.894115149974823,1.0,0.0,3.0,1.0,0.0
17934180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8801892399787903,0.5264607667922974,0.4765134453773498,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713638424873352,0.6953205466270447,0.659182071685791,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8541879057884216,0.4813532531261444,0.338757574558258,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284197449684143,0.4357607364654541,0.4163306653499603,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813405752182007,0.238397017121315,1.0950403213500977,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458679199219,297.2603454589844,285.0028076171875,1.0,0.6855579018592834,0.4368618130683899,0.4368618130683899,1.0,1.0,-3.585928201675415,1.1939250230789185,2.392003059387207,0.3783646821975708,0.9535065293312072,0.9535065293312072,0.0,226.8602294921875,235.0,66588.3125,0.0,4017.5185546875,1.0,278.5419616699219,282.8367004394531,296.75701904296875,301.0143127441406,293.1499938964844,293.1499938964844,278.25,33406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324895143508912,1.0,0.0,0.0,3.7068450450897217,3.706869125366211,9.168581414087384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9404296875,0.0,1577.6307373046875,1895.4371337890625,0.0,3703.93896484375,0.9163047671318054,1.0,0.0,3.0,1.0,0.0
17934240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8801892399787903,0.5264607667922974,0.4765134453773498,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713638424873352,0.6953205466270447,0.659182071685791,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8541879057884216,0.4813532531261444,0.338757574558258,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284197449684143,0.4357607364654541,0.4163306653499603,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813405752182007,0.238397017121315,1.0950403213500977,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458679199219,297.2603454589844,285.0028076171875,1.0,0.6855579018592834,0.4368618130683899,0.4368618130683899,1.0,1.0,-3.585928201675415,1.1939250230789185,2.392003059387207,0.3783646821975708,0.9535065293312072,0.9535065293312072,0.0,226.8602294921875,235.0,66588.3125,0.0,4017.5185546875,1.0,278.5419616699219,282.8367004394531,296.75701904296875,301.0143127441406,293.1499938964844,293.1499938964844,278.25,33406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324895143508912,1.0,0.0,0.0,3.7068450450897217,3.706869125366211,9.168581414087384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9404296875,0.0,1577.6307373046875,1895.4371337890625,0.0,3703.93896484375,0.9163047671318054,1.0,0.0,3.0,1.0,0.0
17934300,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786711692810059,0.5257356762886047,0.4762412011623382,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703622460365297,0.6958655714988708,0.660046398639679,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538045287132263,0.4825727641582489,0.3398175537586212,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276081085205078,0.436096727848053,0.4168924987316131,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805312633514404,0.2385085821151733,1.0963127613067627,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5423583984375,297.25787353515625,284.8779296875,1.0,0.6868263483047485,0.4359379112720489,0.4359379112720489,1.0,1.0,-3.590129137039185,1.192926049232483,2.397203207015991,0.3763585984706878,0.867479145526886,0.867479145526886,0.0,228.3503570556641,235.0,67559.8046875,0.0,4037.583251953125,1.0,278.29638671875,282.6940002441406,296.80926513671875,301.24298095703125,293.1499938964844,293.1499938964844,278.25,37509.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381688833236694,1.0,0.0,0.0,3.6756393909454346,3.675663709640503,9.014861461764668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.12109375,0.0,1573.2545166015625,1895.4371337890625,0.0,3755.781982421875,0.9100348949432372,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8763747215270996,0.5248984694480896,0.4755274653434753,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686017036437988,0.6962589025497437,0.6604765057563782,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527476191520691,0.4836934208869934,0.3406329154968261,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261831402778625,0.4363087713718414,0.4171697199344635,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791355609893799,0.2385197132825851,1.096786618232727,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.537841796875,297.2538757324219,284.9088439941406,1.0,0.6879441738128662,0.4350400269031524,0.4350400269031524,1.0,1.0,-3.591674327850342,1.1910172700881958,2.4006569385528564,0.3739785552024841,0.8671659231185913,0.8671659231185913,0.0,230.2235717773437,238.0,67321.8671875,0.0,4053.115478515625,1.0,278.2574462890625,282.718994140625,296.8017578125,301.18096923828125,293.1499938964844,293.1499938964844,278.54998779296875,38329.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396963119506836,1.0,0.0,0.0,3.605410099029541,3.605433940887451,8.673664524394553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.6357421875,0.0,1501.3397216796875,1895.4371337890625,0.0,3769.683349609375,0.8973596096038818,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736876845359802,0.5246314406394958,0.4750804901123047,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668137431144714,0.6982731819152832,0.6621677875518799,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522480726242065,0.4869741797447204,0.3427960574626922,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247455954551697,0.4375484585762024,0.4182288944721222,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776355504989624,0.2390204071998596,1.0988781452178955,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370483398437,297.2578430175781,285.0028381347656,1.0,0.6903428435325623,0.4332442283630371,0.4332442283630371,1.0,1.0,-3.599553346633911,1.1889398097991943,2.410613536834717,0.3696988224983215,0.9572332501411438,0.9572332501411438,0.0,232.97018432617188,241.0,66789.4765625,0.0,4090.643310546875,1.0,278.5428466796875,282.8332824707031,296.7733764648437,301.04376220703125,293.1499938964844,293.1499938964844,278.25,33379.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327235221862792,1.0,0.0,0.0,3.722180843353272,3.7222049236297607,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.8212890625,0.0,1594.9720458984375,1895.4371337890625,0.0,3706.07958984375,0.919471800327301,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736876845359802,0.5246314406394958,0.4750804901123047,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668137431144714,0.6982731819152832,0.6621677875518799,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522480726242065,0.4869741797447204,0.3427960574626922,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247455954551697,0.4375484585762024,0.4182288944721222,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776355504989624,0.2390204071998596,1.0988781452178955,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370483398437,297.2578430175781,285.0028381347656,1.0,0.6903428435325623,0.4332442283630371,0.4332442283630371,1.0,1.0,-3.599553346633911,1.1889398097991943,2.410613536834717,0.3696988224983215,0.9572332501411438,0.9572332501411438,0.0,232.97018432617188,241.0,66789.4765625,0.0,4090.643310546875,1.0,278.5428466796875,282.8332824707031,296.7733764648437,301.04376220703125,293.1499938964844,293.1499938964844,278.25,33379.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327235221862792,1.0,0.0,0.0,3.722180843353272,3.7222049236297607,9.244602097169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.8212890625,0.0,1594.9720458984375,1895.4371337890625,0.0,3706.07958984375,0.919471800327301,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700324296951294,0.523061990737915,0.4740996956825256,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640296101570128,0.6991025805473328,0.6633734703063965,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509170413017273,0.4893504083156585,0.3447043299674988,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225728273391724,0.4380469918251037,0.419029951095581,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754978895187378,0.2391068935394287,1.1004849672317505,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289611816406,297.25128173828125,284.90789794921875,1.0,0.6926794052124023,0.4314484596252441,0.4314484596252441,1.0,1.0,-3.605025291442871,1.1859402656555176,2.419085025787353,0.3651337325572967,0.8698928952217102,0.8698928952217102,0.0,236.3310089111328,244.0,67531.7578125,0.0,4125.73876953125,1.0,278.2572021484375,282.7145080566406,296.8193054199219,301.2117919921875,293.1499938964844,293.1499938964844,278.54998779296875,38316.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399383068084716,1.0,0.0,0.0,3.620140552520752,3.620164632797241,8.744684123485058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.373046875,0.0,1517.39404296875,1895.4371337890625,0.0,3771.8837890625,0.900606095790863,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700324296951294,0.523061990737915,0.4740996956825256,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640296101570128,0.6991025805473328,0.6633734703063965,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509170413017273,0.4893504083156585,0.3447043299674988,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225728273391724,0.4380469918251037,0.419029951095581,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754978895187378,0.2391068935394287,1.1004849672317505,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289611816406,297.25128173828125,284.90789794921875,1.0,0.6926794052124023,0.4314484596252441,0.4314484596252441,1.0,1.0,-3.605025291442871,1.1859402656555176,2.419085025787353,0.3651337325572967,0.8698928952217102,0.8698928952217102,0.0,236.3310089111328,244.0,67531.7578125,0.0,4125.73876953125,1.0,278.2572021484375,282.7145080566406,296.8193054199219,301.2117919921875,293.1499938964844,293.1499938964844,278.54998779296875,38316.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399383068084716,1.0,0.0,0.0,3.620140552520752,3.620164632797241,8.744684123485058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.373046875,0.0,1517.39404296875,1895.4371337890625,0.0,3771.8837890625,0.900606095790863,1.0,0.0,3.0,1.0,0.0
17934660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674574494361877,0.5227957367897034,0.473650574684143,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622194170951844,0.7010223865509033,0.6649713516235352,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504930138587952,0.4926864802837372,0.3469020426273346,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211679458618164,0.4392455518245697,0.4200475811958313,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740353107452393,0.2395762652158737,1.1024284362792969,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5284118652344,297.2553405761719,285.0035400390625,1.0,0.6950265169143677,0.4297157526016235,0.4297157526016235,1.0,1.0,-3.612602710723877,1.1838507652282717,2.428751945495605,0.3607840240001678,0.9610016942024232,0.9610016942024232,0.0,239.0740203857422,247.0,66979.1015625,0.0,4162.72216796875,1.0,278.5429382324219,282.8306884765625,296.79156494140625,301.0741577148437,293.1499938964844,293.1499938964844,278.25,33402.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329204559326172,1.0,0.0,0.0,3.735085964202881,3.735110521316528,9.30881753902213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.73046875,0.0,1610.0184326171875,1895.4371337890625,0.0,3707.881103515625,0.9224022030830384,1.0,0.0,3.0,1.0,0.0
17934720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674574494361877,0.5227957367897034,0.473650574684143,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622194170951844,0.7010223865509033,0.6649713516235352,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504930138587952,0.4926864802837372,0.3469020426273346,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211679458618164,0.4392455518245697,0.4200475811958313,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740353107452393,0.2395762652158737,1.1024284362792969,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5284118652344,297.2553405761719,285.0035400390625,1.0,0.6950265169143677,0.4297157526016235,0.4297157526016235,1.0,1.0,-3.612602710723877,1.1838507652282717,2.428751945495605,0.3607840240001678,0.9610016942024232,0.9610016942024232,0.0,239.0740203857422,247.0,66979.1015625,0.0,4162.72216796875,1.0,278.5429382324219,282.8306884765625,296.79156494140625,301.0741577148437,293.1499938964844,293.1499938964844,278.25,33402.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329204559326172,1.0,0.0,0.0,3.735085964202881,3.735110521316528,9.30881753902213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.73046875,0.0,1610.0184326171875,1895.4371337890625,0.0,3707.881103515625,0.9224022030830384,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639689683914185,0.5212230086326599,0.4726710617542267,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.959433138370514,0.7017464637756348,0.6660850048065186,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492761850357056,0.4951033890247345,0.3488422632217407,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190562725067139,0.4396971464157104,0.4208082258701324,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719748377799988,0.2396311163902282,1.103900909423828,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204467773437,297.2487487792969,284.9071044921875,1.0,0.6973141431808472,0.4279830455780029,0.4279830455780029,1.0,1.0,-3.6177940368652335,1.1808446645736694,2.4369494915008545,0.3564168810844421,0.8725629448890686,0.8725629448890686,0.0,242.433334350586,250.0,67733.3359375,0.0,4197.28369140625,1.0,278.2571105957031,282.7104187011719,296.83819580078125,301.2436218261719,293.1499938964844,293.1499938964844,278.54998779296875,38322.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940093457698822,1.0,0.0,0.0,3.6341066360473633,3.634130716323853,8.812286296233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.48046875,0.0,1532.85693359375,1895.4371337890625,0.0,3773.294677734375,0.9037038683891296,1.0,0.0,3.0,1.0,0.0
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8639689683914185,0.5212230086326599,0.4726710617542267,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.959433138370514,0.7017464637756348,0.6660850048065186,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492761850357056,0.4951033890247345,0.3488422632217407,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190562725067139,0.4396971464157104,0.4208082258701324,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719748377799988,0.2396311163902282,1.103900909423828,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204467773437,297.2487487792969,284.9071044921875,1.0,0.6973141431808472,0.4279830455780029,0.4279830455780029,1.0,1.0,-3.6177940368652335,1.1808446645736694,2.4369494915008545,0.3564168810844421,0.8725629448890686,0.8725629448890686,0.0,242.433334350586,250.0,67733.3359375,0.0,4197.28369140625,1.0,278.2571105957031,282.7104187011719,296.83819580078125,301.2436218261719,293.1499938964844,293.1499938964844,278.54998779296875,38322.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940093457698822,1.0,0.0,0.0,3.6341066360473633,3.634130716323853,8.812286296233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.48046875,0.0,1532.85693359375,1895.4371337890625,0.0,3773.294677734375,0.9037038683891296,1.0,0.0,3.0,1.0,0.0
17934900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.862386167049408,0.5210230350494385,0.4722323417663574,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.958159565925598,0.7025845646858215,0.666634738445282,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8487945795059204,0.4967370629310608,0.349833220243454,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180868029594421,0.4402137696743011,0.42116180062294,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710023880004883,0.239803060889244,1.1044330596923828,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.51953125,297.25,285.01959228515625,1.0,0.698395848274231,0.4271166920661926,0.4271166920661926,1.0,1.0,-3.6201775074005127,1.179258942604065,2.4409186840057373,0.3540999293327331,0.9522184729576112,0.9522184729576112,0.0,243.9901733398437,250.0,66940.4296875,0.0,4213.2880859375,1.0,278.5018005371094,282.8404235839844,296.7961120605469,301.0378112792969,293.1499938964844,293.1499938964844,278.54998779296875,34057.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346491098403932,1.0,0.0,0.0,3.683248043060303,3.683272123336792,9.05222293567931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.705078125,0.0,1555.8089599609375,1895.4371337890625,0.0,3723.68017578125,0.9129369258880616,1.0,0.0,3.0,1.0,0.0
