time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615164756774902,0.5209540724754333,0.4722150862216949,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576215744018556,0.7035693526268005,0.6675856113433838,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489378094673157,0.4984947144985199,0.3510734438896179,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176891207695007,0.4408538341522217,0.4217825829982757,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705640554428101,0.240072101354599,1.1057065725326538,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5198974609375,297.2528381347656,285.0042419433594,1.0,0.6996116042137146,0.4262670278549194,0.4262670278549194,1.0,1.0,-3.62506914138794,1.1786044836044312,2.446464776992798,0.352236658334732,0.9646518230438232,0.9646518230438232,0.0,245.1757049560547,253.0,67254.875,0.0,4233.71630859375,1.0,278.54302978515625,282.8325500488281,296.8110046386719,301.10614013671875,293.1499938964844,293.1499938964844,278.25,33418.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330500364303588,1.0,0.0,0.0,3.747313976287842,3.747338533401489,9.369867939312826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.8271484375,0.0,1624.3272705078125,1895.4371337890625,0.0,3709.066162109375,0.9252184629440308,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581932187080383,0.5193753242492676,0.4712375402450561,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548453092575072,0.704185962677002,0.6686081290245056,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478332757949829,0.5009515881538391,0.3530470430850982,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156293034553528,0.4412568807601928,0.4225034117698669,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685836315155029,0.2400972098112106,1.1070572137832642,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5119323730469,297.2462463378906,284.9061584472656,1.0,0.7018522024154663,0.4245677590370178,0.4245677590370178,1.0,1.0,-3.62999963760376,1.175518274307251,2.454481601715088,0.3480642437934875,0.874883770942688,0.874883770942688,0.0,248.53140258789065,256.0,67923.40625,0.0,4267.76171875,1.0,278.2568054199219,282.7063903808594,296.8585205078125,301.2764892578125,293.1499938964844,293.1499938964844,278.54998779296875,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401921033859252,1.0,0.0,0.0,3.6471505165100098,3.647175073623657,8.875660455487377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.99609375,0.0,1547.8499755859375,1895.4371337890625,0.0,3774.191162109375,0.9065589308738708,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581932187080383,0.5193753242492676,0.4712375402450561,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548453092575072,0.704185962677002,0.6686081290245056,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478332757949829,0.5009515881538391,0.3530470430850982,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156293034553528,0.4412568807601928,0.4225034117698669,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685836315155029,0.2400972098112106,1.1070572137832642,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5119323730469,297.2462463378906,284.9061584472656,1.0,0.7018522024154663,0.4245677590370178,0.4245677590370178,1.0,1.0,-3.62999963760376,1.175518274307251,2.454481601715088,0.3480642437934875,0.874883770942688,0.874883770942688,0.0,248.53140258789065,256.0,67923.40625,0.0,4267.76171875,1.0,278.2568054199219,282.7063903808594,296.8585205078125,301.2764892578125,293.1499938964844,293.1499938964844,278.54998779296875,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401921033859252,1.0,0.0,0.0,3.6471505165100098,3.647175073623657,8.875660455487377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.99609375,0.0,1547.8499755859375,1895.4371337890625,0.0,3774.191162109375,0.9065589308738708,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.855853796005249,0.5191065669059753,0.4707762598991394,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530309438705444,0.7059144973754883,0.6700127720832825,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475721478462219,0.5044015645980835,0.3553133010864258,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142861127853394,0.4423727989196777,0.4234341382980346,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672205924987793,0.2405129522085189,1.1087371110916138,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51141357421875,297.2504272460937,285.0048217773437,1.0,0.7041016221046448,0.4228684902191162,0.4228684902191162,1.0,1.0,-3.636991500854492,1.1731480360031128,2.463843584060669,0.3439475893974304,0.9682176113128662,0.9682176113128662,0.0,251.2699432373047,259.0,67340.90625,0.0,4303.65185546875,1.0,278.5431213378906,282.82598876953125,296.8318176269531,301.137939453125,293.1499938964844,293.1499938964844,278.25,33450.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330809116363524,1.0,0.0,0.0,3.7595272064208975,3.759551763534546,9.431043395125016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.3154296875,0.0,1638.8238525390625,1895.4371337890625,0.0,3709.34814453125,0.927954077720642,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.855853796005249,0.5191065669059753,0.4707762598991394,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530309438705444,0.7059144973754883,0.6700127720832825,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475721478462219,0.5044015645980835,0.3553133010864258,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142861127853394,0.4423727989196777,0.4234341382980346,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672205924987793,0.2405129522085189,1.1087371110916138,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51141357421875,297.2504272460937,285.0048217773437,1.0,0.7041016221046448,0.4228684902191162,0.4228684902191162,1.0,1.0,-3.636991500854492,1.1731480360031128,2.463843584060669,0.3439475893974304,0.9682176113128662,0.9682176113128662,0.0,251.2699432373047,259.0,67340.90625,0.0,4303.65185546875,1.0,278.5431213378906,282.82598876953125,296.8318176269531,301.137939453125,293.1499938964844,293.1499938964844,278.25,33450.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330809116363524,1.0,0.0,0.0,3.7595272064208975,3.759551763534546,9.431043395125016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.3154296875,0.0,1638.8238525390625,1895.4371337890625,0.0,3709.34814453125,0.927954077720642,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526666164398193,0.5175216794013977,0.4697917997837066,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.950247287750244,0.7064235806465149,0.6709364652633667,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.846554696559906,0.5068992376327515,0.357316255569458,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122468590736389,0.4427261054515838,0.424110472202301,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653035283088684,0.2405106574296951,1.1099660396575928,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5035095214844,297.2438659667969,284.9050598144531,1.0,0.7062956690788269,0.4211926162242889,0.4211926162242889,1.0,1.0,-3.6416306495666495,1.1699541807174685,2.4716763496398926,0.3398162424564361,0.8774405717849731,0.8774405717849731,0.0,254.62892150878903,262.0,68121.234375,0.0,4337.12158203125,1.0,278.25714111328125,282.70245361328125,296.87969970703125,301.3101806640625,293.1499938964844,293.1499938964844,278.54998779296875,38305.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401516914367676,1.0,0.0,0.0,3.661353826522827,3.6613783836364746,8.944924729803461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.44921875,0.0,1563.1431884765625,1895.4371337890625,0.0,3773.82421875,0.9096562266349792,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526666164398193,0.5175216794013977,0.4697917997837066,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.950247287750244,0.7064235806465149,0.6709364652633667,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.846554696559906,0.5068992376327515,0.357316255569458,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122468590736389,0.4427261054515838,0.424110472202301,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653035283088684,0.2405106574296951,1.1099660396575928,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5035095214844,297.2438659667969,284.9050598144531,1.0,0.7062956690788269,0.4211926162242889,0.4211926162242889,1.0,1.0,-3.6416306495666495,1.1699541807174685,2.4716763496398926,0.3398162424564361,0.8774405717849731,0.8774405717849731,0.0,254.62892150878903,262.0,68121.234375,0.0,4337.12158203125,1.0,278.25714111328125,282.70245361328125,296.87969970703125,301.3101806640625,293.1499938964844,293.1499938964844,278.54998779296875,38305.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401516914367676,1.0,0.0,0.0,3.661353826522827,3.6613783836364746,8.944924729803461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.44921875,0.0,1563.1431884765625,1895.4371337890625,0.0,3773.82421875,0.9096562266349792,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504317998886108,0.5172458291053772,0.4693261384963989,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484304189682008,0.7080509662628174,0.6722457408905029,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463646173477173,0.5104036927223206,0.3596189022064209,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109151721000671,0.4437958002090454,0.424996554851532,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639870405197144,0.2409020513296127,1.1115365028381348,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5032043457031,297.2480773925781,285.0054016113281,1.0,0.7084994912147522,0.419516772031784,0.419516772031784,1.0,1.0,-3.648360967636109,1.1674866676330566,2.480874300003052,0.335732102394104,0.971718430519104,0.971718430519104,0.0,257.36285400390625,265.0,67514.46875,0.0,4372.50146484375,1.0,278.543212890625,282.8238220214844,296.85406494140625,301.1714782714844,293.1499938964844,293.1499938964844,278.25,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933035671710968,1.0,0.0,0.0,3.771186828613281,3.771211624145508,9.48963247537904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.216796875,0.0,1652.69873046875,1895.4371337890625,0.0,3708.9345703125,0.930603325366974,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504317998886108,0.5172458291053772,0.4693261384963989,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484304189682008,0.7080509662628174,0.6722457408905029,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463646173477173,0.5104036927223206,0.3596189022064209,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109151721000671,0.4437958002090454,0.424996554851532,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639870405197144,0.2409020513296127,1.1115365028381348,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5032043457031,297.2480773925781,285.0054016113281,1.0,0.7084994912147522,0.419516772031784,0.419516772031784,1.0,1.0,-3.648360967636109,1.1674866676330566,2.480874300003052,0.335732102394104,0.971718430519104,0.971718430519104,0.0,257.36285400390625,265.0,67514.46875,0.0,4372.50146484375,1.0,278.543212890625,282.8238220214844,296.85406494140625,301.1714782714844,293.1499938964844,293.1499938964844,278.25,33474.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933035671710968,1.0,0.0,0.0,3.771186828613281,3.771211624145508,9.48963247537904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.216796875,0.0,1652.69873046875,1895.4371337890625,0.0,3708.9345703125,0.930603325366974,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492516875267029,0.5165219306945801,0.4690659642219543,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474470615386964,0.7083463668823242,0.6728975176811218,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462152481079102,0.5117337107658386,0.3607734441757202,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102114200592041,0.4440226256847381,0.4254685044288635,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633272171020508,0.2409437894821167,1.1125192642211914,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4999694824219,297.24566650390625,284.8773193359375,1.0,0.7096536159515381,0.4186788499355316,0.4186788499355316,1.0,1.0,-3.6519792079925537,1.1663196086883545,2.485659599304199,0.3338661193847656,0.8842464685440063,0.8842464685440063,0.0,258.83258056640625,265.0,68546.8515625,0.0,4391.55517578125,1.0,278.2950439453125,282.6775207519531,296.908203125,301.4046325683594,293.1499938964844,293.1499938964844,278.25,37295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938607096672058,1.0,0.0,0.0,3.743227958679199,3.743253231048584,9.349445235784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9375,0.0,1649.3232421875,1895.4371337890625,0.0,3759.771484375,0.9251478910446168,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473815321922302,0.5156534314155579,0.4683414101600647,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456554055213928,0.7084505558013916,0.6730759143829346,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454370498657227,0.512941300868988,0.3616551458835602,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088899254798889,0.4440990090370178,0.4256313443183899,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662138819694519,0.2408743202686309,1.1126629114151,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4955444335937,297.24151611328125,284.9048156738281,1.0,0.7106496095657349,0.417868435382843,0.417868435382843,1.0,1.0,-3.652754306793213,1.164218544960022,2.4885358810424805,0.3316525518894195,0.8801316022872925,0.8801316022872925,0.0,260.7183837890625,253.0,68299.09375,0.0,4405.4580078125,1.0,278.2569580078125,282.69952392578125,296.90283203125,301.3450927734375,293.1499938964844,293.1499938964844,278.54998779296875,38357.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400714635849,1.0,0.0,0.0,3.672961711883545,3.672986268997192,9.001731768876198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.638671875,0.0,1576.6129150390625,1895.4371337890625,0.0,3773.094482421875,0.912342607975006,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505628108978271,0.5153921842575073,0.4676132798194885,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508001804351808,0.7099868059158325,0.6740126609802246,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506333827972412,0.5165165066719055,0.3637928068637848,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127534985542297,0.4451367259025574,0.4262016713619232,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652113795280457,0.2412579953670501,1.1128487586975098,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4956359863281,297.2459716796875,285.0042724609375,1.0,0.7087080478668213,0.4162476062774658,0.4162476062774658,1.0,1.0,-3.656481266021729,1.1607846021652222,2.495696544647217,0.3273825943470001,0.9736498594284058,0.9736498594284058,0.0,256.3507995605469,241.0,67648.2578125,0.0,4388.4375,1.0,278.5433654785156,282.8209228515625,296.8774719238281,301.20465087890625,293.1499938964844,293.1499938964844,278.25,33540.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328808188438416,1.0,0.0,0.0,3.781359434127808,3.781384229660034,9.540897281112848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.873046875,0.0,1665.213623046875,1895.4371337890625,0.0,3707.518310546875,0.93293434381485,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505628108978271,0.5153921842575073,0.4676132798194885,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9508001804351808,0.7099868059158325,0.6740126609802246,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506333827972412,0.5165165066719055,0.3637928068637848,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127534985542297,0.4451367259025574,0.4262016713619232,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652113795280457,0.2412579953670501,1.1128487586975098,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4956359863281,297.2459716796875,285.0042724609375,1.0,0.7087080478668213,0.4162476062774658,0.4162476062774658,1.0,1.0,-3.656481266021729,1.1607846021652222,2.495696544647217,0.3273825943470001,0.9736498594284058,0.9736498594284058,0.0,256.3507995605469,241.0,67648.2578125,0.0,4388.4375,1.0,278.5433654785156,282.8209228515625,296.8774719238281,301.20465087890625,293.1499938964844,293.1499938964844,278.25,33540.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328808188438416,1.0,0.0,0.0,3.781359434127808,3.781384229660034,9.540897281112848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.873046875,0.0,1665.213623046875,1895.4371337890625,0.0,3707.518310546875,0.93293434381485,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562049865722656,0.5138779282569885,0.4662802815437317,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589472413063048,0.7103241086006165,0.6743571162223816,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584580421447754,0.5191651582717896,0.3655838370323181,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189139366149902,0.4454559683799743,0.4264140427112579,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704715490341187,0.2412834763526916,1.1121138334274292,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884338378906,297.2401428222656,284.9022216796875,1.0,0.7049185633659363,0.4146267771720886,0.4146267771720886,1.0,1.0,-3.656829595565796,1.156126618385315,2.5007030963897705,0.3228764533996582,0.8797391057014465,0.8797391057014465,0.0,248.68165588378903,229.0,68369.015625,0.0,4341.51123046875,1.0,278.2565612792969,282.6962890625,296.9263916015625,301.3745422363281,293.1499938964844,293.1499938964844,278.54998779296875,38517.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397234916687012,1.0,0.0,0.0,3.6790192127227774,3.679044008255005,9.031448371388252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.779296875,0.0,1584.6812744140625,1895.4371337890625,0.0,3769.93017578125,0.9137102365493774,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562049865722656,0.5138779282569885,0.4662802815437317,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589472413063048,0.7103241086006165,0.6743571162223816,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584580421447754,0.5191651582717896,0.3655838370323181,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8189139366149902,0.4454559683799743,0.4264140427112579,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6704715490341187,0.2412834763526916,1.1121138334274292,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884338378906,297.2401428222656,284.9022216796875,1.0,0.7049185633659363,0.4146267771720886,0.4146267771720886,1.0,1.0,-3.656829595565796,1.156126618385315,2.5007030963897705,0.3228764533996582,0.8797391057014465,0.8797391057014465,0.0,248.68165588378903,229.0,68369.015625,0.0,4341.51123046875,1.0,278.2565612792969,282.6962890625,296.9263916015625,301.3745422363281,293.1499938964844,293.1499938964844,278.54998779296875,38517.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397234916687012,1.0,0.0,0.0,3.6790192127227774,3.679044008255005,9.031448371388252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.779296875,0.0,1584.6812744140625,1895.4371337890625,0.0,3769.93017578125,0.9137102365493774,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865056037902832,0.5137386322021484,0.4654375612735748,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700409770011902,0.71182781457901,0.6750237345695496,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695481419563293,0.5229093432426453,0.3676619529724121,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276196122169495,0.446556806564331,0.4268064796924591,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782262921333313,0.241775706410408,1.111659049987793,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898681640625,297.2456359863281,285.0033264160156,1.0,0.7001966834068298,0.4131275713443756,0.4131275713443756,1.0,1.0,-3.6590325832366943,1.152462124824524,2.506570339202881,0.3187081217765808,0.973241090774536,0.973241090774536,0.0,238.444076538086,217.0,67686.515625,0.0,4283.57177734375,1.0,278.5433959960937,282.8198547363281,296.90142822265625,301.2314147949219,293.1499938964844,293.1499938964844,278.25,33613.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322536587715148,1.0,0.0,0.0,3.784388065338135,3.784412860870361,9.55618588704965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.6103515625,0.0,1669.3712158203125,1895.4371337890625,0.0,3701.78076171875,0.9336602091789246,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865056037902832,0.5137386322021484,0.4654375612735748,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700409770011902,0.71182781457901,0.6750237345695496,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695481419563293,0.5229093432426453,0.3676619529724121,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276196122169495,0.446556806564331,0.4268064796924591,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782262921333313,0.241775706410408,1.111659049987793,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898681640625,297.2456359863281,285.0033264160156,1.0,0.7001966834068298,0.4131275713443756,0.4131275713443756,1.0,1.0,-3.6590325832366943,1.152462124824524,2.506570339202881,0.3187081217765808,0.973241090774536,0.973241090774536,0.0,238.444076538086,217.0,67686.515625,0.0,4283.57177734375,1.0,278.5433959960937,282.8198547363281,296.90142822265625,301.2314147949219,293.1499938964844,293.1499938964844,278.25,33613.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322536587715148,1.0,0.0,0.0,3.784388065338135,3.784412860870361,9.55618588704965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.6103515625,0.0,1669.3712158203125,1895.4371337890625,0.0,3701.78076171875,0.9336602091789246,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748257756233215,0.5123329758644104,0.4640954136848449,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811142086982728,0.7121174335479736,0.6752163767814636,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817755579948425,0.5257039070129395,0.3694729804992676,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371379971504211,0.4469310939311981,0.4269582331180572,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686876654624939,0.2419060617685318,1.1108545064926147,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840393066406,297.24078369140625,284.9024963378906,1.0,0.6949505805969238,0.411628395318985,0.411628395318985,1.0,1.0,-3.6590540409088135,1.148013472557068,2.511040449142456,0.3145197629928589,0.8799862265586853,0.8799862265586853,0.0,227.82815551757807,205.0,68405.3203125,0.0,4217.30078125,1.0,278.2565612792969,282.6963806152344,296.9515075683594,301.40191650390625,293.1499938964844,293.1499938964844,278.54998779296875,38537.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389411211013794,1.0,0.0,0.0,3.680870771408081,3.680895566940308,9.040541613103414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.408203125,0.0,1586.9332275390625,1895.4371337890625,0.0,3762.8125,0.9141468405723572,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748257756233215,0.5123329758644104,0.4640954136848449,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9811142086982728,0.7121174335479736,0.6752163767814636,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8817755579948425,0.5257039070129395,0.3694729804992676,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8371379971504211,0.4469310939311981,0.4269582331180572,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686876654624939,0.2419060617685318,1.1108545064926147,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840393066406,297.24078369140625,284.9024963378906,1.0,0.6949505805969238,0.411628395318985,0.411628395318985,1.0,1.0,-3.6590540409088135,1.148013472557068,2.511040449142456,0.3145197629928589,0.8799862265586853,0.8799862265586853,0.0,227.82815551757807,205.0,68405.3203125,0.0,4217.30078125,1.0,278.2565612792969,282.6963806152344,296.9515075683594,301.40191650390625,293.1499938964844,293.1499938964844,278.54998779296875,38537.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389411211013794,1.0,0.0,0.0,3.680870771408081,3.680895566940308,9.040541613103414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.408203125,0.0,1586.9332275390625,1895.4371337890625,0.0,3762.8125,0.9141468405723572,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.880479097366333,0.5122258067131042,0.4634647667407989,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868530631065368,0.7127496600151062,0.6752758026123047,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886898756027222,0.5275714993476868,0.3703998625278473,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425447344779968,0.4474276006221771,0.4270002245903015,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917473673820496,0.2421375811100006,1.1102840900421145,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4843444824219,297.2429504394531,285.0183410644531,1.0,0.6921610832214355,0.4108787775039673,0.4108787775039673,1.0,1.0,-3.658838272094727,1.1457136869430542,2.513124465942383,0.3122507333755493,0.9609531164169312,0.9609531164169312,0.0,222.19534301757807,205.0,67537.5625,0.0,4181.54248046875,1.0,278.5028076171875,282.8295288085937,296.9110412597656,301.1925354003906,293.1499938964844,293.1499938964844,278.54998779296875,34278.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332595467567444,1.0,0.0,0.0,3.7255489826202393,3.725573301315308,9.261340210287016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.44921875,0.0,1605.7086181640625,1895.4371337890625,0.0,3710.98193359375,0.9225596785545348,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874739408493042,0.5122677683830261,0.4632676839828491,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932652115821838,0.713564932346344,0.675769031047821,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969120383262634,0.529579222202301,0.3715993762016296,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849119246006012,0.4480683803558349,0.4273286461830139,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976283192634583,0.2424793988466262,1.1105066537857056,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4861755371094,297.24688720703125,285.0041809082031,1.0,0.6894733309745789,0.4101649820804596,0.4101649820804596,1.0,1.0,-3.661298036575317,1.1444376707077026,2.5168604850769043,0.3104694187641144,0.974124014377594,0.974124014377594,0.0,216.0756072998047,193.0,67725.734375,0.0,4149.88330078125,1.0,278.5434265136719,282.8204345703125,296.9275207519531,301.25982666015625,293.1499938964844,293.1499938964844,278.25,33596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314222931861876,1.0,0.0,0.0,3.7861623764038086,3.7861874103546143,9.565150094204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.302734375,0.0,1671.3428955078125,1895.4371337890625,0.0,3694.1708984375,0.9340901970863342,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985414505004883,0.5108806490898132,0.4620037078857422,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.714137852191925,0.6682656407356262,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109110832214355,0.5324348211288452,0.3735019862651825,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600517511367798,0.4484251737594604,0.4275268614292145,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.707177460193634,0.2426318526268005,1.1101025342941284,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4809265136719,297.2431030273437,284.8971252441406,1.0,0.6833272576332092,0.4087373912334442,0.4087373912334442,1.0,1.0,-3.6531033515930176,1.1373043060302734,2.515799045562744,0.3057364821434021,0.8769617080688477,0.8769617080688477,0.0,206.0672912597656,181.0,68350.40625,0.0,4065.267333984375,1.0,278.2569580078125,282.6929626464844,296.9779663085937,301.4292907714844,293.1499938964844,293.1499938964844,278.54998779296875,38609.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938035011291504,1.0,0.0,0.0,3.68149733543396,3.6815221309661865,9.043619684234728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.435546875,0.0,1588.1856689453125,1895.4371337890625,0.0,3754.5625,0.9142375588417052,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985414505004883,0.5108806490898132,0.4620037078857422,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.714137852191925,0.6682656407356262,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109110832214355,0.5324348211288452,0.3735019862651825,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600517511367798,0.4484251737594604,0.4275268614292145,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.707177460193634,0.2426318526268005,1.1101025342941284,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4809265136719,297.2431030273437,284.8971252441406,1.0,0.6833272576332092,0.4087373912334442,0.4087373912334442,1.0,1.0,-3.6531033515930176,1.1373043060302734,2.515799045562744,0.3057364821434021,0.8769617080688477,0.8769617080688477,0.0,206.0672912597656,181.0,68350.40625,0.0,4065.267333984375,1.0,278.2569580078125,282.6929626464844,296.9779663085937,301.4292907714844,293.1499938964844,293.1499938964844,278.54998779296875,38609.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938035011291504,1.0,0.0,0.0,3.68149733543396,3.6815221309661865,9.043619684234728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.435546875,0.0,1588.1856689453125,1895.4371337890625,0.0,3754.5625,0.9142375588417052,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088266491889954,0.5106461644172668,0.4612235426902771,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187617421150208,0.6458292603492737,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249982833862304,0.5362189412117004,0.3757126331329345,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701619505882263,0.4494028687477112,0.4279424846172333,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154068350791931,0.2430828511714935,1.1101170778274536,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48712158203125,297.2575378417969,284.9840393066406,1.0,0.6754406690597534,0.4073098003864288,0.4073098003864288,1.0,1.0,-3.628077983856201,1.1243603229522705,2.5037176609039307,0.2986081838607788,0.9535730481147766,0.9535730481147766,0.0,197.0011138916016,169.0,67189.625,0.0,3943.640625,1.0,278.5433349609375,282.81005859375,296.95098876953125,301.260498046875,293.1499938964844,293.1499938964844,278.25,34217.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297043681144714,1.0,0.0,0.0,3.765372753143311,3.765397548675537,9.460393926019606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.271484375,0.0,1651.59228515625,1895.4371337890625,0.0,3678.430908203125,0.929674506187439,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088266491889954,0.5106461644172668,0.4612235426902771,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187617421150208,0.6458292603492737,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249982833862304,0.5362189412117004,0.3757126331329345,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701619505882263,0.4494028687477112,0.4279424846172333,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154068350791931,0.2430828511714935,1.1101170778274536,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48712158203125,297.2575378417969,284.9840393066406,1.0,0.6754406690597534,0.4073098003864288,0.4073098003864288,1.0,1.0,-3.628077983856201,1.1243603229522705,2.5037176609039307,0.2986081838607788,0.9535730481147766,0.9535730481147766,0.0,197.0011138916016,169.0,67189.625,0.0,3943.640625,1.0,278.5433349609375,282.81005859375,296.95098876953125,301.260498046875,293.1499938964844,293.1499938964844,278.25,34217.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297043681144714,1.0,0.0,0.0,3.765372753143311,3.765397548675537,9.460393926019606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.271484375,0.0,1651.59228515625,1895.4371337890625,0.0,3678.430908203125,0.929674506187439,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158108234405518,0.5098298788070679,0.4606713652610779,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221207022666931,0.6320125460624695,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339550137519836,0.5378046035766602,0.3768913149833679,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766733407974243,0.4495725631713867,0.4281427562236786,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203687429428101,0.2431476563215255,1.110107183456421,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4913330078125,297.2655639648437,284.8593139648437,1.0,0.6705901026725769,0.4066881239414215,0.4066881239414215,1.0,1.0,-3.612445592880249,1.1170562505722046,2.495389461517334,0.2949599325656891,0.8548063635826111,0.8548063635826111,0.0,191.54739379882807,169.0,67666.640625,0.0,3869.55224609375,1.0,278.2862854003906,282.67156982421875,297.0047302246094,301.4580383300781,293.1499938964844,293.1499938964844,278.25,39547.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344614148139954,1.0,0.0,0.0,3.686326503753662,3.6863512992858887,9.067360338121944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5810546875,0.0,1600.7711181640625,1895.4371337890625,0.0,3721.965576171875,0.913987398147583,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9213216304779052,0.5091921091079712,0.459885835647583,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251238226890564,0.6211797595024109,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9408685564994812,0.5390482544898987,0.3775970637798309,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817771673202515,0.4496558308601379,0.4280514717102051,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.72413569688797,0.2431610226631164,1.1094375848770142,284.890869140625,284.95001220703125,304.4616394042969,293.9908447265625,299.49591064453125,297.27374267578125,284.89178466796875,1.0,0.6665328145027161,0.4061996936798095,0.4061996936798095,1.0,1.0,-3.5984044075012207,1.1107378005981443,2.487666845321656,0.2918739914894104,0.8550111651420593,0.8550111651420593,0.0,187.25924682617188,157.0,67164.03125,0.0,3807.27001953125,1.0,278.2571105957031,282.7030944824219,296.9954833984375,301.37847900390625,293.1499938964844,293.1499938964844,278.54998779296875,39626.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341200590133668,1.0,0.0,0.0,3.6092331409454346,3.609257459640503,8.692069286553306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.2373046875,0.0,1515.1123046875,1895.4371337890625,0.0,3718.847412109375,0.899176836013794,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937484860420227,0.5090336203575134,0.4591382145881653,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342685461044312,0.5930194854736328,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591544270515442,0.5429500937461853,0.3798561096191406,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961836695671082,0.4506595432758331,0.428442895412445,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346066832542419,0.2437173873186111,1.1095659732818604,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5193786621094,297.311279296875,284.9789428710937,1.0,0.6569036245346069,0.4050895869731903,0.4050895869731903,1.0,1.0,-3.566971063613892,1.0965620279312134,2.470409154891968,0.2848663330078125,0.9261985421180724,0.9261985421180724,0.0,176.6481170654297,175.0,66017.1015625,0.0,3663.325439453125,1.0,278.5419616699219,282.8238220214844,296.9721374511719,301.20281982421875,293.1499938964844,293.1499938964844,278.25,34630.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240376949310304,1.0,0.0,0.0,3.6838924884796143,3.683916568756104,9.055390819412424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1171875,0.0,1560.859130859375,1895.4371337890625,0.0,3626.373291015625,0.9118887782096864,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937484860420227,0.5090336203575134,0.4591382145881653,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342685461044312,0.5930194854736328,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591544270515442,0.5429500937461853,0.3798561096191406,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961836695671082,0.4506595432758331,0.428442895412445,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346066832542419,0.2437173873186111,1.1095659732818604,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5193786621094,297.311279296875,284.9789428710937,1.0,0.6569036245346069,0.4050895869731903,0.4050895869731903,1.0,1.0,-3.566971063613892,1.0965620279312134,2.470409154891968,0.2848663330078125,0.9261985421180724,0.9261985421180724,0.0,176.6481170654297,175.0,66017.1015625,0.0,3663.325439453125,1.0,278.5419616699219,282.8238220214844,296.9721374511719,301.20281982421875,293.1499938964844,293.1499938964844,278.25,34630.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240376949310304,1.0,0.0,0.0,3.6838924884796143,3.683916568756104,9.055390819412424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1171875,0.0,1560.859130859375,1895.4371337890625,0.0,3626.373291015625,0.9118887782096864,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.940339982509613,0.5084527730941772,0.4588326215744018,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.7386834025382996,0.5879461169242859,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9630721211433412,0.5445179343223572,0.3810613751411438,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8990759253501892,0.450908750295639,0.4287790060043335,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367581725120544,0.2439197897911071,1.1105198860168457,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5293884277344,297.32635498046875,284.8706359863281,1.0,0.6561392545700073,0.4045345187187195,0.4045345187187195,1.0,1.0,-3.5634605884552,1.093732833862305,2.4697277545928955,0.2824389636516571,0.8431503176689148,0.8431503176689148,0.0,174.8583526611328,175.0,66634.421875,0.0,3643.767578125,1.0,278.2977294921875,282.69830322265625,297.0267639160156,301.4088439941406,293.1499938964844,293.1499938964844,278.25,39222.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280189275741576,1.0,0.0,0.0,3.618097305297852,3.61812162399292,8.734816105970822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.8037109375,0.0,1521.8677978515625,1895.4371337890625,0.0,3662.968994140625,0.8983531594276428,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390688538551332,0.5078873634338379,0.4582631289958954,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421808838844299,0.5892947912216187,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632275104522704,0.5461003184318542,0.3821156620979309,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985019326210022,0.4511217474937439,0.4289647042751312,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7364005446434021,0.2440964728593826,1.111324667930603,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5372619628906,297.3358459472656,284.9148254394531,1.0,0.6571032404899597,0.4041834473609924,0.4041834473609924,1.0,1.0,-3.566842794418335,1.0938318967819214,2.473010778427124,0.2817200720310211,0.8535721898078918,0.8535721898078918,0.0,175.4367218017578,193.0,66470.3046875,0.0,3655.704345703125,1.0,278.2577514648437,282.7364196777344,297.0244140625,301.3464660644531,293.1499938964844,293.1499938964844,278.54998779296875,38765.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281132221221924,1.0,0.0,0.0,3.546698808670044,3.546722412109375,8.393477628487744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5419921875,0.0,1441.3585205078125,1895.4371337890625,0.0,3663.8349609375,0.8849477767944336,1.0,0.0,3.0,1.0,0.0
