time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931393027305603,0.50797438621521,0.4582439661026001,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473276853561401,0.6019127368927002,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586427211761476,0.550295352935791,0.3849677741527557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927745223045349,0.4523269534111023,0.4300693869590759,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.73236483335495,0.244887501001358,1.1151068210601809,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3501892089844,285.0172119140625,1.0,0.6633434891700745,0.4034812748432159,0.4034812748432159,1.0,1.0,-3.591281652450561,1.100193738937378,2.491087913513184,0.2825638949871063,0.9537201523780824,0.9537201523780824,0.0,180.5969390869141,211.0,66330.1328125,0.0,3748.472412109375,1.0,278.54168701171875,282.8524169921875,297.0145568847656,301.247314453125,293.1499938964844,293.1499938964844,278.25,33025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205334186553956,1.0,0.0,0.0,3.678375005722046,3.678398847579956,9.028285603562836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.9306640625,0.0,1542.5390625,1895.4371337890625,0.0,3594.08056640625,0.9097583293914796,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931393027305603,0.50797438621521,0.4582439661026001,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7473276853561401,0.6019127368927002,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586427211761476,0.550295352935791,0.3849677741527557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927745223045349,0.4523269534111023,0.4300693869590759,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.73236483335495,0.244887501001358,1.1151068210601809,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3501892089844,285.0172119140625,1.0,0.6633434891700745,0.4034812748432159,0.4034812748432159,1.0,1.0,-3.591281652450561,1.100193738937378,2.491087913513184,0.2825638949871063,0.9537201523780824,0.9537201523780824,0.0,180.5969390869141,211.0,66330.1328125,0.0,3748.472412109375,1.0,278.54168701171875,282.8524169921875,297.0145568847656,301.247314453125,293.1499938964844,293.1499938964844,278.25,33025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205334186553956,1.0,0.0,0.0,3.678375005722046,3.678398847579956,9.028285603562836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.9306640625,0.0,1542.5390625,1895.4371337890625,0.0,3594.08056640625,0.9097583293914796,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165747165679932,0.5067281723022461,0.4577354192733764,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478300333023071,0.6266160011291504,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470321536064148,0.5533996820449829,0.3875444233417511,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812094926834106,0.4527251720428467,0.4309824705123901,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240139842033386,0.2451440393924713,1.1185420751571655,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334045410156,284.9262390136719,1.0,0.6735279560089111,0.4027791023254394,0.4027791023254394,1.0,1.0,-3.6287102699279785,1.110972285270691,2.517737865447998,0.2851604223251343,0.8813384771347046,0.8813384771347046,0.0,190.49285888671875,229.0,67700.0390625,0.0,3905.145263671875,1.0,278.257568359375,282.7225646972656,297.0760803222656,301.47119140625,293.1499938964844,293.1499938964844,278.54998779296875,37242.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289959073066713,1.0,0.0,0.0,3.6202454566955566,3.620269536972046,8.745191735215485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1142578125,0.0,1509.5400390625,1895.4371337890625,0.0,3671.934326171875,0.8997929096221924,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165747165679932,0.5067281723022461,0.4577354192733764,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478300333023071,0.6266160011291504,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470321536064148,0.5533996820449829,0.3875444233417511,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812094926834106,0.4527251720428467,0.4309824705123901,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240139842033386,0.2451440393924713,1.1185420751571655,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334045410156,284.9262390136719,1.0,0.6735279560089111,0.4027791023254394,0.4027791023254394,1.0,1.0,-3.6287102699279785,1.110972285270691,2.517737865447998,0.2851604223251343,0.8813384771347046,0.8813384771347046,0.0,190.49285888671875,229.0,67700.0390625,0.0,3905.145263671875,1.0,278.257568359375,282.7225646972656,297.0760803222656,301.47119140625,293.1499938964844,293.1499938964844,278.54998779296875,37242.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289959073066713,1.0,0.0,0.0,3.6202454566955566,3.620269536972046,8.745191735215485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1142578125,0.0,1509.5400390625,1895.4371337890625,0.0,3671.934326171875,0.8997929096221924,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008068442344666,0.5066412091255188,0.4577686786651611,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459720969200134,0.6573060750961304,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325642585754396,0.5574607849121094,0.3904725313186645,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867900550365448,0.453773558139801,0.4321788251399994,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138190865516663,0.2456227838993072,1.1222081184387207,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.3129577636719,285.0361633300781,1.0,0.6861619353294373,0.4010172188282013,0.4010172188282013,1.0,1.0,-3.6750328540802,1.121621012687683,2.5534117221832275,0.2856136262416839,0.9985868334770204,0.9985868334770204,0.0,203.2552032470703,232.0,67841.75,0.0,4106.51318359375,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.387939453125,293.1499938964844,293.1499938964844,278.25,32392.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244006872177124,1.0,0.0,0.0,3.770508289337158,3.7705328464508057,9.486217322773882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.2255859375,0.0,1643.531494140625,1895.4371337890625,0.0,3629.714111328125,0.9300398230552672,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008068442344666,0.5066412091255188,0.4577686786651611,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459720969200134,0.6573060750961304,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325642585754396,0.5574607849121094,0.3904725313186645,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867900550365448,0.453773558139801,0.4321788251399994,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138190865516663,0.2456227838993072,1.1222081184387207,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.3129577636719,285.0361633300781,1.0,0.6861619353294373,0.4010172188282013,0.4010172188282013,1.0,1.0,-3.6750328540802,1.121621012687683,2.5534117221832275,0.2856136262416839,0.9985868334770204,0.9985868334770204,0.0,203.2552032470703,232.0,67841.75,0.0,4106.51318359375,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.387939453125,293.1499938964844,293.1499938964844,278.25,32392.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244006872177124,1.0,0.0,0.0,3.770508289337158,3.7705328464508057,9.486217322773882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.2255859375,0.0,1643.531494140625,1895.4371337890625,0.0,3629.714111328125,0.9300398230552672,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895028829574585,0.505077600479126,0.4570481777191162,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411654591560364,0.6808514595031738,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220938086509703,0.5602666735649109,0.3928968608379364,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583053946495056,0.4538984298706054,0.4328950345516205,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056368589401245,0.2454744279384613,1.1240159273147583,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752685546875,284.9156494140625,1.0,0.695156991481781,0.3992553353309631,0.3992553353309631,1.0,1.0,-3.7084808349609375,1.127602458000183,2.580878496170044,0.2847878932952881,0.9094867706298828,0.9094867706298828,0.0,213.3406524658203,235.0,69373.625,0.0,4260.361328125,1.0,278.25689697265625,282.69207763671875,297.1149597167969,301.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36892.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343244433403016,1.0,0.0,0.0,3.7378451824188232,3.737870216369629,9.322575351689012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.3427734375,0.0,1639.9510498046875,1895.4371337890625,0.0,3720.71435546875,0.9256339073181152,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895028829574585,0.505077600479126,0.4570481777191162,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7411654591560364,0.6808514595031738,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220938086509703,0.5602666735649109,0.3928968608379364,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583053946495056,0.4538984298706054,0.4328950345516205,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056368589401245,0.2454744279384613,1.1240159273147583,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752685546875,284.9156494140625,1.0,0.695156991481781,0.3992553353309631,0.3992553353309631,1.0,1.0,-3.7084808349609375,1.127602458000183,2.580878496170044,0.2847878932952881,0.9094867706298828,0.9094867706298828,0.0,213.3406524658203,235.0,69373.625,0.0,4260.361328125,1.0,278.25689697265625,282.69207763671875,297.1149597167969,301.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36892.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343244433403016,1.0,0.0,0.0,3.7378451824188232,3.737870216369629,9.322575351689012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.3427734375,0.0,1639.9510498046875,1895.4371337890625,0.0,3720.71435546875,0.9256339073181152,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848800659179688,0.5043655633926392,0.4564901292324066,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738572359085083,0.6904492378234863,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.918079137802124,0.5617091059684753,0.3939639031887054,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.85448157787323,0.4539289474487304,0.433041512966156,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021662592887878,0.2453347891569137,1.1240410804748535,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4899597167969,297.2596740722656,284.9000244140625,1.0,0.6987313032150269,0.3983744084835052,0.3983744084835052,1.0,1.0,-3.7208523750305176,1.1290820837020874,2.5917701721191406,0.2836942374706268,0.8840141296386719,0.8840141296386719,0.0,217.4748077392578,235.0,69696.3828125,0.0,4320.505859375,1.0,278.1665954589844,282.6664733886719,297.116455078125,301.65692138671875,293.1499938964844,293.1499938964844,278.1499938964844,37952.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365373253822328,1.0,0.0,0.0,3.700496912002564,3.70052170753479,9.137205552178784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.5107421875,0.0,1604.8900146484375,1895.4371337890625,0.0,3740.91259765625,0.91745263338089,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.880702555179596,0.5038178563117981,0.4560371935367584,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361122965812683,0.6975536346435547,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145711660385132,0.5632869601249695,0.3950934708118438,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510431051254272,0.4540500342845917,0.4332316815853119,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989855766296387,0.2452399581670761,1.124105453491211,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4801940917969,297.2484130859375,284.9272155761719,1.0,0.7017863392829895,0.3974112868309021,0.3974112868309021,1.0,1.0,-3.730581045150757,1.129403591156006,2.601177453994751,0.2821225225925445,0.8899117112159729,0.8899117112159729,0.0,221.29383850097656,238.0,69693.921875,0.0,4371.626953125,1.0,278.1523742675781,282.6889953613281,297.1098937988281,301.624755859375,293.1499938964844,293.1499938964844,278.45001220703125,37477.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368629455566406,1.0,0.0,0.0,3.670157432556152,3.6701819896698,8.987992146103352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.45703125,0.0,1566.829833984375,1895.4371337890625,0.0,3743.8818359375,0.911157250404358,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724074363708496,0.5036470293998718,0.4559738337993622,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918904900550842,0.7338199615478516,0.6957356333732605,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075727462768556,0.5672552585601807,0.3979212641716003,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441079258918762,0.4549453556537628,0.4342045783996582,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925225257873535,0.2454660087823867,1.12597393989563,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4725646972656,297.2447509765625,285.0157165527344,1.0,0.7059970498085022,0.3954851031303406,0.3954851031303406,1.0,1.0,-3.735109329223633,1.1249366998672483,2.6101725101470947,0.2770080864429474,0.987625777721405,0.987625777721405,0.0,229.01690673828125,241.0,69173.984375,0.0,4433.556640625,1.0,278.443359375,282.8014831542969,297.0990905761719,301.5230407714844,293.1499938964844,293.1499938964844,278.1499938964844,33107.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930550754070282,1.0,0.0,0.0,3.7957515716552734,3.795776605606079,9.613662541596568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.146484375,0.0,1678.9459228515625,1895.4371337890625,0.0,3686.1884765625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724074363708496,0.5036470293998718,0.4559738337993622,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918904900550842,0.7338199615478516,0.6957356333732605,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075727462768556,0.5672552585601807,0.3979212641716003,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441079258918762,0.4549453556537628,0.4342045783996582,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925225257873535,0.2454660087823867,1.12597393989563,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4725646972656,297.2447509765625,285.0157165527344,1.0,0.7059970498085022,0.3954851031303406,0.3954851031303406,1.0,1.0,-3.735109329223633,1.1249366998672483,2.6101725101470947,0.2770080864429474,0.987625777721405,0.987625777721405,0.0,229.01690673828125,241.0,69173.984375,0.0,4433.556640625,1.0,278.443359375,282.8014831542969,297.0990905761719,301.5230407714844,293.1499938964844,293.1499938964844,278.1499938964844,33107.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930550754070282,1.0,0.0,0.0,3.7957515716552734,3.795776605606079,9.613662541596568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.146484375,0.0,1678.9459228515625,1895.4371337890625,0.0,3686.1884765625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658109903335571,0.5020000338554382,0.4550637304782867,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858049154281616,0.7319093346595764,0.6942542195320129,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027905464172364,0.5699732899665833,0.4001974165439605,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389145731925964,0.4549494981765747,0.4346902668476105,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876113414764404,0.2452320307493209,1.1267328262329102,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605712890625,297.2355041503906,284.9015197753906,1.0,0.70894855260849,0.3935588896274566,0.3935588896274566,1.0,1.0,-3.736471652984619,1.1193755865097046,2.617096185684204,0.2715062797069549,0.8890143632888794,0.8890143632888794,0.0,234.93833923339844,244.0,70016.203125,0.0,4475.20947265625,1.0,278.1563720703125,282.6645812988281,297.1516418457031,301.70855712890625,293.1499938964844,293.1499938964844,278.45001220703125,38192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378709197044371,1.0,0.0,0.0,3.710484027862549,3.7105090618133545,9.186591682919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.84375,0.0,1618.186767578125,1895.4371337890625,0.0,3753.06787109375,0.9203991293907166,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658109903335571,0.5020000338554382,0.4550637304782867,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858049154281616,0.7319093346595764,0.6942542195320129,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027905464172364,0.5699732899665833,0.4001974165439605,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389145731925964,0.4549494981765747,0.4346902668476105,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876113414764404,0.2452320307493209,1.1267328262329102,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605712890625,297.2355041503906,284.9015197753906,1.0,0.70894855260849,0.3935588896274566,0.3935588896274566,1.0,1.0,-3.736471652984619,1.1193755865097046,2.617096185684204,0.2715062797069549,0.8890143632888794,0.8890143632888794,0.0,234.93833923339844,244.0,70016.203125,0.0,4475.20947265625,1.0,278.1563720703125,282.6645812988281,297.1516418457031,301.70855712890625,293.1499938964844,293.1499938964844,278.45001220703125,38192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378709197044371,1.0,0.0,0.0,3.710484027862549,3.7105090618133545,9.186591682919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.84375,0.0,1618.186767578125,1895.4371337890625,0.0,3753.06787109375,0.9203991293907166,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628145456314087,0.5017626881599426,0.4545821845531463,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.982990264892578,0.7317737936973572,0.693779706954956,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010542631149292,0.5723981857299805,0.4017093181610107,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366216421127319,0.4553975760936737,0.4349725246429443,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853625774383545,0.2453147172927856,1.126936435699463,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4603576660156,297.2369689941406,285.016845703125,1.0,0.7104560136795044,0.3927216529846191,0.3927216529846191,1.0,1.0,-3.737714529037476,1.1171150207519531,2.6205995082855225,0.2689814865589142,0.9771137833595276,0.9771137833595276,0.0,237.72817993164065,244.0,69188.453125,0.0,4496.5439453125,1.0,278.4229431152344,282.8001403808594,297.1139221191406,301.515869140625,293.1499938964844,293.1499938964844,278.45001220703125,33652.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315566420555116,1.0,0.0,0.0,3.777154684066773,3.777179479598999,9.519690706838446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5126953125,0.0,1661.1104736328125,1895.4371337890625,0.0,3695.4013671875,0.9328218698501588,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618153929710388,0.5016772747039795,0.4545828104019165,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820302128791808,0.7318294048309326,0.6938720345497131,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9007582068443298,0.5737942457199097,0.4027331173419952,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359143137931824,0.4557185769081116,0.435320109128952,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846457719802856,0.2454213798046112,1.1275721788406372,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4609375,297.238525390625,285.0044860839844,1.0,0.7113409042358398,0.3922507166862488,0.3922507166862488,1.0,1.0,-3.740240812301636,1.1164848804473877,2.623755931854248,0.2678531110286712,0.9837583899497986,0.9837583899497986,0.0,238.88833618164065,247.0,69331.1328125,0.0,4511.06884765625,1.0,278.443603515625,282.790283203125,297.1302490234375,301.5683898925781,293.1499938964844,293.1499938964844,278.1499938964844,33608.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308037757873536,1.0,0.0,0.0,3.813698053359986,3.81372332572937,9.704784815767198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.2900390625,0.0,1704.3326416015625,1895.4371337890625,0.0,3688.506591796875,0.9402844309806824,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576281070709229,0.5001171827316284,0.4536451995372772,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.978087604045868,0.7307360768318176,0.6933157444000244,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985035419464111,0.5764981508255005,0.4049282371997833,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328415751457214,0.4557447731494903,0.4357237517833709,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816518306732178,0.2452188283205032,1.1280399560928345,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545593261719,297.2320861816406,284.90069580078125,1.0,0.7134307026863098,0.3909425437450409,0.3909425437450409,1.0,1.0,-3.7421445846557617,1.1130040884017944,2.6291403770446777,0.2642902731895447,0.888378918170929,0.888378918170929,0.0,242.8173065185547,250.0,70116.3828125,0.0,4541.57080078125,1.0,278.15631103515625,282.6627197265625,297.18243408203125,301.7458801269531,293.1499938964844,293.1499938964844,278.45001220703125,38426.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373711347579956,1.0,0.0,0.0,3.717111110687256,3.7171361446380615,9.219436378771206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7060546875,0.0,1627.6121826171875,1895.4371337890625,0.0,3748.513916015625,0.9221060872077942,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576281070709229,0.5001171827316284,0.4536451995372772,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.978087604045868,0.7307360768318176,0.6933157444000244,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985035419464111,0.5764981508255005,0.4049282371997833,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328415751457214,0.4557447731494903,0.4357237517833709,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816518306732178,0.2452188283205032,1.1280399560928345,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545593261719,297.2320861816406,284.90069580078125,1.0,0.7134307026863098,0.3909425437450409,0.3909425437450409,1.0,1.0,-3.7421445846557617,1.1130040884017944,2.6291403770446777,0.2642902731895447,0.888378918170929,0.888378918170929,0.0,242.8173065185547,250.0,70116.3828125,0.0,4541.57080078125,1.0,278.15631103515625,282.6627197265625,297.18243408203125,301.7458801269531,293.1499938964844,293.1499938964844,278.45001220703125,38426.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373711347579956,1.0,0.0,0.0,3.717111110687256,3.7171361446380615,9.219436378771206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7060546875,0.0,1627.6121826171875,1895.4371337890625,0.0,3748.513916015625,0.9221060872077942,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.855809211730957,0.499915599822998,0.453208327293396,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763210415840148,0.7307299971580505,0.6930466890335083,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976441025733948,0.5783513188362122,0.406040221452713,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.831508219242096,0.4560720324516296,0.4358890354633331,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803162693977356,0.2452754080295562,1.1280511617660522,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4544982910156,297.2333374023437,285.0182189941406,1.0,0.7143563032150269,0.3902884423732757,0.3902884423732757,1.0,1.0,-3.742837190628052,1.1111814975738523,2.631655693054199,0.2623144388198852,0.9701932072639464,0.9701932072639464,0.0,244.5379180908203,250.0,69223.453125,0.0,4554.55712890625,1.0,278.40362548828125,282.7978210449219,297.14483642578125,301.5368347167969,293.1499938964844,293.1499938964844,278.45001220703125,34333.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317954778671264,1.0,0.0,0.0,3.7598135471344,3.759838342666626,9.432479828319628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.162109375,0.0,1645.9610595703125,1895.4371337890625,0.0,3697.587646484375,0.9302366971969604,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548280596733093,0.4998678565025329,0.4532018005847931,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753488302230836,0.7309280037879944,0.6932437419891357,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976287245750427,0.5803447365760803,0.407444953918457,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308766484260559,0.4565511047840118,0.4363513886928558,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796458959579468,0.2454466372728347,1.1288725137710571,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4559020996094,297.236328125,285.0057678222656,1.0,0.7154131531715393,0.3896534144878387,0.3896534144878387,1.0,1.0,-3.746298551559448,1.110331654548645,2.6359670162200928,0.260746419429779,0.9847560524940492,0.9847560524940492,0.0,245.78982543945312,253.0,69420.203125,0.0,4572.38134765625,1.0,278.4437255859375,282.790283203125,297.1631164550781,301.6068115234375,293.1499938964844,293.1499938964844,278.1499938964844,33649.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300105571746826,1.0,0.0,0.0,3.818707227706909,3.818732500076294,9.730295005283551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.474609375,0.0,1710.6885986328125,1895.4371337890625,0.0,3681.238037109375,0.9414814710617064,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513072729110718,0.4983462989330292,0.4522901177406311,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971847116947174,0.7298991084098816,0.6927675008773804,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8959894180297852,0.5830716490745544,0.4096466302871704,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283549547195435,0.4565894305706024,0.4367553293704986,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771746277809143,0.2452639490365982,1.1293679475784302,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4500427246094,297.2306213378906,284.9014587402344,1.0,0.7173033356666565,0.3883832991123199,0.3883832991123199,1.0,1.0,-3.748371601104736,1.107003092765808,2.6413686275482178,0.2572711408138275,0.8897823691368103,0.8897823691368103,0.0,249.2562713623047,256.0,70215.71875,0.0,4600.4794921875,1.0,278.1562805175781,282.6620178222656,297.2168884277344,301.7867736816406,293.1499938964844,293.1499938964844,278.45001220703125,38411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364789724349976,1.0,0.0,0.0,3.72295880317688,3.7229840755462646,9.24846688121761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.109375,0.0,1634.2711181640625,1895.4371337890625,0.0,3740.380615234375,0.9234011173248292,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513072729110718,0.4983462989330292,0.4522901177406311,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971847116947174,0.7298991084098816,0.6927675008773804,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8959894180297852,0.5830716490745544,0.4096466302871704,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283549547195435,0.4565894305706024,0.4367553293704986,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771746277809143,0.2452639490365982,1.1293679475784302,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4500427246094,297.2306213378906,284.9014587402344,1.0,0.7173033356666565,0.3883832991123199,0.3883832991123199,1.0,1.0,-3.748371601104736,1.107003092765808,2.6413686275482178,0.2572711408138275,0.8897823691368103,0.8897823691368103,0.0,249.2562713623047,256.0,70215.71875,0.0,4600.4794921875,1.0,278.1562805175781,282.6620178222656,297.2168884277344,301.7867736816406,293.1499938964844,293.1499938964844,278.45001220703125,38411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364789724349976,1.0,0.0,0.0,3.72295880317688,3.7229840755462646,9.24846688121761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.109375,0.0,1634.2711181640625,1895.4371337890625,0.0,3740.380615234375,0.9234011173248292,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488473892211914,0.4981137812137604,0.4518583416938782,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.96928870677948,0.7300748229026794,0.6926869750022888,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954119086265564,0.5869415998458862,0.4121738076210022,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266568779945374,0.457394003868103,0.4373757839202881,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754289269447327,0.2454967349767685,1.130197048187256,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.2352294921875,285.0066223144531,1.0,0.7191807627677917,0.3871131837368011,0.3871131837368011,1.0,1.0,-3.752529382705689,1.1043684482574463,2.648160934448242,0.2537303864955902,0.986855924129486,0.986855924129486,0.0,252.01629638671875,259.0,69517.609375,0.0,4630.0498046875,1.0,278.4436950683594,282.7896423339844,297.1986389160156,301.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,33661.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291110634803772,1.0,0.0,0.0,3.8245418071746826,3.8245670795440674,9.760051398188807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.380859375,0.0,1717.831787109375,1895.4371337890625,0.0,3672.990478515625,0.942781627178192,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488473892211914,0.4981137812137604,0.4518583416938782,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.96928870677948,0.7300748229026794,0.6926869750022888,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954119086265564,0.5869415998458862,0.4121738076210022,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8266568779945374,0.457394003868103,0.4373757839202881,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754289269447327,0.2454967349767685,1.130197048187256,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.2352294921875,285.0066223144531,1.0,0.7191807627677917,0.3871131837368011,0.3871131837368011,1.0,1.0,-3.752529382705689,1.1043684482574463,2.648160934448242,0.2537303864955902,0.986855924129486,0.986855924129486,0.0,252.01629638671875,259.0,69517.609375,0.0,4630.0498046875,1.0,278.4436950683594,282.7896423339844,297.1986389160156,301.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,33661.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291110634803772,1.0,0.0,0.0,3.8245418071746826,3.8245670795440674,9.760051398188807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.380859375,0.0,1717.831787109375,1895.4371337890625,0.0,3672.990478515625,0.942781627178192,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455718755722046,0.4965980052947998,0.450950026512146,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965818464756012,0.7289940118789673,0.6921648383140564,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939526081085205,0.5896620750427246,0.4143726527690887,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243013024330139,0.4574163556098938,0.4377644062042236,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731292605400085,0.2453066259622573,1.1306577920913696,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.22967529296875,284.9011535644531,1.0,0.7210072875022888,0.3858505189418793,0.3858505189418793,1.0,1.0,-3.7544877529144287,1.1010023355484009,2.6534855365753174,0.2502056658267975,0.8913621306419373,0.8913621306419373,0.0,255.3931884765625,262.0,70322.546875,0.0,4657.32177734375,1.0,278.1562194824219,282.6602783203125,297.252685546875,301.8299255371094,293.1499938964844,293.1499938964844,278.45001220703125,38398.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355698823928832,1.0,0.0,0.0,3.7299916744232178,3.7300169467926025,9.283442068408476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6240234375,0.0,1642.3392333984375,1895.4371337890625,0.0,3732.086669921875,0.9249526262283324,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455718755722046,0.4965980052947998,0.450950026512146,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965818464756012,0.7289940118789673,0.6921648383140564,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939526081085205,0.5896620750427246,0.4143726527690887,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243013024330139,0.4574163556098938,0.4377644062042236,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731292605400085,0.2453066259622573,1.1306577920913696,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.22967529296875,284.9011535644531,1.0,0.7210072875022888,0.3858505189418793,0.3858505189418793,1.0,1.0,-3.7544877529144287,1.1010023355484009,2.6534855365753174,0.2502056658267975,0.8913621306419373,0.8913621306419373,0.0,255.3931884765625,262.0,70322.546875,0.0,4657.32177734375,1.0,278.1562194824219,282.6602783203125,297.252685546875,301.8299255371094,293.1499938964844,293.1499938964844,278.45001220703125,38398.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355698823928832,1.0,0.0,0.0,3.7299916744232178,3.7300169467926025,9.283442068408476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6240234375,0.0,1642.3392333984375,1895.4371337890625,0.0,3732.086669921875,0.9249526262283324,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432610630989075,0.496370404958725,0.4505197405815124,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632537961006165,0.7291112542152405,0.6920276284217834,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893469512462616,0.5935359597206116,0.4168984591960907,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226925730705261,0.4582063257694244,0.4383680522441864,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714804172515869,0.2455284893512725,1.1314306259155271,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469299316406,297.234375,285.0069885253906,1.0,0.7228386998176575,0.3845878541469574,0.3845878541469574,1.0,1.0,-3.75848913192749,1.0983141660690308,2.660175085067749,0.2466026842594146,0.988942801952362,0.988942801952362,0.0,258.1122436523437,265.0,69615.2109375,0.0,4686.28759765625,1.0,278.4437255859375,282.7887268066406,297.2348022460937,301.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,33673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281972646713256,1.0,0.0,0.0,3.83077073097229,3.830796241760254,9.791870070330333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.97265625,0.0,1725.470947265625,1895.4371337890625,0.0,3664.606201171875,0.9441995024681092,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432610630989075,0.496370404958725,0.4505197405815124,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632537961006165,0.7291112542152405,0.6920276284217834,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893469512462616,0.5935359597206116,0.4168984591960907,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226925730705261,0.4582063257694244,0.4383680522441864,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714804172515869,0.2455284893512725,1.1314306259155271,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469299316406,297.234375,285.0069885253906,1.0,0.7228386998176575,0.3845878541469574,0.3845878541469574,1.0,1.0,-3.75848913192749,1.0983141660690308,2.660175085067749,0.2466026842594146,0.988942801952362,0.988942801952362,0.0,258.1122436523437,265.0,69615.2109375,0.0,4686.28759765625,1.0,278.4437255859375,282.7887268066406,297.2348022460937,301.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,33673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281972646713256,1.0,0.0,0.0,3.83077073097229,3.830796241760254,9.791870070330333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.97265625,0.0,1725.470947265625,1895.4371337890625,0.0,3664.606201171875,0.9441995024681092,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420706987380981,0.4956983923912048,0.450298547744751,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619237780570984,0.7286518812179565,0.6919887661933899,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931763172149658,0.5949650406837463,0.4181562960147857,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.82187819480896,0.4582918584346771,0.438716173171997,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706777215003967,0.2454884946346283,1.132068395614624,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44451904296875,297.2325134277344,284.8766784667969,1.0,0.7238175272941589,0.3839565217494964,0.3839565217494964,1.0,1.0,-3.760884761810303,1.097086787223816,2.6637980937957764,0.2449876070022583,0.9003691077232361,0.9003691077232361,0.0,259.5638427734375,265.0,70693.8125,0.0,4702.5029296875,1.0,278.1937561035156,282.6397705078125,297.2908935546875,301.93048095703125,293.1499938964844,293.1499938964844,278.1499938964844,37183.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334136843681335,1.0,0.0,0.0,3.805776357650757,3.8058021068573,9.664510116635938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.0732421875,0.0,1722.7130126953125,1895.4371337890625,0.0,3712.390869140625,0.9392392039299012,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401504755020142,0.4948640763759613,0.4496188461780548,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959755539894104,0.7279718518257141,0.691450297832489,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921074271202087,0.5962432622909546,0.4190906286239624,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204246163368225,0.4582129716873169,0.4387419521808624,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692857146263123,0.2453257888555526,1.1318352222442627,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4408569335937,297.2289123535156,284.9009704589844,1.0,0.7246288061141968,0.3833513557910919,0.3833513557910919,1.0,1.0,-3.7602968215942383,1.0949560403823853,2.6653409004211426,0.2430745661258697,0.8930514454841614,0.8930514454841614,0.0,261.4677734375,268.0,70426.6484375,0.0,4713.05859375,1.0,278.156494140625,282.6588439941406,297.2890625,301.8735046386719,293.1499938964844,293.1499938964844,278.45001220703125,38362.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346088767051696,1.0,0.0,0.0,3.736894607543945,3.73691987991333,9.31783461055602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.5927734375,0.0,1650.1058349609375,1895.4371337890625,0.0,3723.31298828125,0.9265395998954772,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379504084587097,0.49464151263237,0.4491935968399048,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957164227962494,0.7280288338661194,0.6912572383880615,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916800618171692,0.6001121997833252,0.4216112196445465,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188688158988953,0.4589893817901611,0.4393322169780731,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677056550979614,0.245535060763359,1.1325510740280151,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422607421875,297.233642578125,285.00732421875,1.0,0.7264289855957031,0.3821409940719604,0.3821409940719604,1.0,1.0,-3.764146327972412,1.0923609733581543,2.671785354614258,0.2395508885383606,0.9909791350364684,0.9909791350364684,0.0,264.1768493652344,271.0,69711.46875,0.0,4741.6201171875,1.0,278.4437866210937,282.7878112792969,297.2716979980469,301.7356262207031,293.1499938964844,293.1499938964844,278.1499938964844,33687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272489547729492,1.0,0.0,0.0,3.8368988037109375,3.836924076080322,9.823221489568823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.6728515625,0.0,1733.0224609375,1895.4371337890625,0.0,3655.899658203125,0.945595383644104,1.0,0.0,3.0,1.0,0.0
