time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379504084587097,0.49464151263237,0.4491935968399048,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957164227962494,0.7280288338661194,0.6912572383880615,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8916800618171692,0.6001121997833252,0.4216112196445465,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188688158988953,0.4589893817901611,0.4393322169780731,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677056550979614,0.245535060763359,1.1325510740280151,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422607421875,297.233642578125,285.00732421875,1.0,0.7264289855957031,0.3821409940719604,0.3821409940719604,1.0,1.0,-3.764146327972412,1.0923609733581543,2.671785354614258,0.2395508885383606,0.9909791350364684,0.9909791350364684,0.0,264.1768493652344,271.0,69711.46875,0.0,4741.6201171875,1.0,278.4437866210937,282.7878112792969,297.2716979980469,301.7356262207031,293.1499938964844,293.1499938964844,278.1499938964844,33687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272489547729492,1.0,0.0,0.0,3.8368988037109375,3.836924076080322,9.823221489568823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.6728515625,0.0,1733.0224609375,1895.4371337890625,0.0,3655.899658203125,0.945595383644104,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349722027778625,0.4931400716304779,0.4483004212379455,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953635573387146,0.7268275022506714,0.6906259059906006,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903878331184387,0.6027942299842834,0.4237912595272064,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166581988334656,0.4589790999889374,0.4396936297416687,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655987501144409,0.2453183084726333,1.1329028606414795,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43603515625,297.2281494140625,284.900146484375,1.0,0.7281908392906189,0.3809306621551513,0.3809306621551513,1.0,1.0,-3.7658050060272217,1.0890240669250488,2.676780939102173,0.2360293865203857,0.8942439556121826,0.8942439556121826,0.0,267.52862548828125,274.0,70529.0078125,0.0,4768.00048828125,1.0,278.1561279296875,282.65679931640625,297.32635498046875,301.9178771972656,293.1499938964844,293.1499938964844,278.45001220703125,38394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336657524108888,1.0,0.0,0.0,3.7436845302581774,3.743710041046143,9.3517263621834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.412109375,0.0,1658.2939453125,1895.4371337890625,0.0,3714.695556640625,0.9279918074607848,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349722027778625,0.4931400716304779,0.4483004212379455,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953635573387146,0.7268275022506714,0.6906259059906006,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903878331184387,0.6027942299842834,0.4237912595272064,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166581988334656,0.4589790999889374,0.4396936297416687,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655987501144409,0.2453183084726333,1.1329028606414795,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43603515625,297.2281494140625,284.900146484375,1.0,0.7281908392906189,0.3809306621551513,0.3809306621551513,1.0,1.0,-3.7658050060272217,1.0890240669250488,2.676780939102173,0.2360293865203857,0.8942439556121826,0.8942439556121826,0.0,267.52862548828125,274.0,70529.0078125,0.0,4768.00048828125,1.0,278.1561279296875,282.65679931640625,297.32635498046875,301.9178771972656,293.1499938964844,293.1499938964844,278.45001220703125,38394.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336657524108888,1.0,0.0,0.0,3.7436845302581774,3.743710041046143,9.3517263621834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.412109375,0.0,1658.2939453125,1895.4371337890625,0.0,3714.695556640625,0.9279918074607848,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332440853118896,0.4929788708686828,0.4478615522384643,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515072107315063,0.7268035411834717,0.6902977824211121,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898891806602478,0.605567991733551,0.4255020916461944,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153746128082275,0.4595034122467041,0.4400076866149902,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643297672271729,0.2454339861869812,1.1330870389938354,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4369201660156,297.2314147949219,285.0168762207031,1.0,0.7294108867645264,0.3801025152206421,0.3801025152206421,1.0,1.0,-3.767528772354126,1.0869334936141968,2.6805953979492188,0.233433797955513,0.9872624278068542,0.9872624278068542,0.0,269.60162353515625,274.0,69693.8671875,0.0,4786.37646484375,1.0,278.43072509765625,282.7947998046875,297.2945251464844,301.7379150390625,293.1499938964844,293.1499938964844,278.45001220703125,33683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926754891872406,1.0,0.0,0.0,3.816972494125366,3.816997766494751,9.721456990519073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.7353515625,0.0,1708.8599853515625,1895.4371337890625,0.0,3651.36083984375,0.9414931535720824,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328629732131958,0.4929274916648865,0.4478802382946014,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.95102059841156,0.7268289923667908,0.6903767585754395,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900009393692017,0.606654942035675,0.4263013303279876,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151370286941528,0.459744930267334,0.4402704238891601,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.664077639579773,0.2455156743526458,1.1335569620132446,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4375305175781,297.23291015625,285.0077209472656,1.0,0.7299619913101196,0.3797804713249206,0.3797804713249206,1.0,1.0,-3.769489526748657,1.0865401029586792,2.682949542999268,0.2326055616140365,0.9929112195968628,0.9929112195968628,0.0,270.2348022460937,277.0,69806.015625,0.0,4796.15576171875,1.0,278.4438171386719,282.7871398925781,297.3092956542969,301.7796936035156,293.1499938964844,293.1499938964844,278.1499938964844,33702.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262597560882568,1.0,0.0,0.0,3.84271764755249,3.842743158340454,9.853039273366448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.2763671875,0.0,1740.233642578125,1895.4371337890625,0.0,3646.811279296875,0.9469241499900818,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300016522407532,0.4914367198944092,0.4469983577728271,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474825859069824,0.7255730032920837,0.6896960735321045,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887735605239868,0.6093100905418396,0.4284669160842895,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129702806472778,0.4597223401069641,0.4406222403049469,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620568633079529,0.2452873289585113,1.133861780166626,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4313049316406,297.2273864746094,284.8998107910156,1.0,0.7316980361938477,0.3786302506923675,0.3786302506923675,1.0,1.0,-3.77101731300354,1.0833357572555542,2.6876814365386963,0.2292161732912063,0.8957180380821228,0.8957180380821228,0.0,273.5823974609375,280.0,70632.9453125,0.0,4822.18603515625,1.0,278.1560974121094,282.6553955078125,297.3647155761719,301.9632263183594,293.1499938964844,293.1499938964844,278.45001220703125,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326311349868774,1.0,0.0,0.0,3.7503139972686768,3.7503392696380615,9.384875738760456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.4462890625,0.0,1666.017578125,1895.4371337890625,0.0,3705.234619140625,0.9294612407684326,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300016522407532,0.4914367198944092,0.4469983577728271,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474825859069824,0.7255730032920837,0.6896960735321045,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8887735605239868,0.6093100905418396,0.4284669160842895,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129702806472778,0.4597223401069641,0.4406222403049469,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6620568633079529,0.2452873289585113,1.133861780166626,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4313049316406,297.2273864746094,284.8998107910156,1.0,0.7316980361938477,0.3786302506923675,0.3786302506923675,1.0,1.0,-3.77101731300354,1.0833357572555542,2.6876814365386963,0.2292161732912063,0.8957180380821228,0.8957180380821228,0.0,273.5823974609375,280.0,70632.9453125,0.0,4822.18603515625,1.0,278.1560974121094,282.6553955078125,297.3647155761719,301.9632263183594,293.1499938964844,293.1499938964844,278.45001220703125,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326311349868774,1.0,0.0,0.0,3.7503139972686768,3.7503392696380615,9.384875738760456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.4462890625,0.0,1666.017578125,1895.4371337890625,0.0,3705.234619140625,0.9294612407684326,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286526203155518,0.4912517368793487,0.4465726315975189,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945769727230072,0.725443959236145,0.6893134713172913,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882437944412231,0.6111582517623901,0.4295580685138702,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119202852249146,0.4600197970867157,0.440751165151596,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610592007637024,0.2453212141990661,1.1337486505508425,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43121337890625,297.2289428710937,285.01934814453125,1.0,0.7324936389923096,0.3780551552772522,0.3780551552772522,1.0,1.0,-3.7713680267333984,1.0816045999526978,2.6897635459899902,0.2273110598325729,0.97880619764328,0.97880619764328,0.0,275.15106201171875,280.0,69709.59375,0.0,4833.34375,1.0,278.40435791015625,282.7928771972656,297.3287048339844,301.7540588378906,293.1499938964844,293.1499938964844,278.45001220703125,34408.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270230531692504,1.0,0.0,0.0,3.790851831436157,3.790876865386963,9.588858347342466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.0029296875,0.0,1683.223388671875,1895.4371337890625,0.0,3653.824462890625,0.9372342228889464,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.827965497970581,0.4912311434745788,0.4465817213058471,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448538422584534,0.7255188226699829,0.68939208984375,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.88841712474823,0.6131542921066284,0.4309611320495605,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114702105522156,0.4604773223400116,0.4411864876747131,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605908274650574,0.2454732805490493,1.134460210800171,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4325561523437,297.232177734375,285.0083312988281,1.0,0.7334428429603577,0.3774966895580292,0.3774966895580292,1.0,1.0,-3.77453875541687,1.0808345079421997,2.693704128265381,0.2257913649082183,0.9950327277183532,0.9950327277183532,0.0,276.29058837890625,283.0,69902.140625,0.0,4849.96630859375,1.0,278.4439697265625,282.7868347167969,297.3482971191406,301.8251342773437,293.1499938964844,293.1499938964844,278.1499938964844,33699.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925197958946228,1.0,0.0,0.0,3.848476886749268,3.848502397537232,9.882595577437314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.0986328125,0.0,1747.253173828125,1895.4371337890625,0.0,3637.049072265625,0.9482502937316896,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252024054527283,0.4897509813308716,0.4457127451896667,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413284063339232,0.7242106199264526,0.6886658072471619,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872497081756592,0.6157774925231934,0.4331099390983581,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.809333086013794,0.4604429006576538,0.4415302276611328,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586540341377258,0.2452341616153717,1.134723663330078,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4261169433594,297.22662353515625,284.8994140625,1.0,0.7351546883583069,0.3763797581195831,0.3763797581195831,1.0,1.0,-3.775947332382202,1.0776820182800293,2.698265314102173,0.2224679291248321,0.8971998691558838,0.8971998691558838,0.0,279.6335754394531,286.0,70738.3359375,0.0,4875.67138671875,1.0,278.1560363769531,282.65411376953125,297.4045715332031,302.01031494140625,293.1499938964844,293.1499938964844,278.45001220703125,38379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315513372421264,1.0,0.0,0.0,3.756938934326172,3.756964445114136,9.418062063559772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.1650390625,0.0,1673.7523193359375,1895.4371337890625,0.0,3695.3525390625,0.930927574634552,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252024054527283,0.4897509813308716,0.4457127451896667,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413284063339232,0.7242106199264526,0.6886658072471619,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872497081756592,0.6157774925231934,0.4331099390983581,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.809333086013794,0.4604429006576538,0.4415302276611328,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586540341377258,0.2452341616153717,1.134723663330078,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4261169433594,297.22662353515625,284.8994140625,1.0,0.7351546883583069,0.3763797581195831,0.3763797581195831,1.0,1.0,-3.775947332382202,1.0776820182800293,2.698265314102173,0.2224679291248321,0.8971998691558838,0.8971998691558838,0.0,279.6335754394531,286.0,70738.3359375,0.0,4875.67138671875,1.0,278.1560363769531,282.65411376953125,297.4045715332031,302.01031494140625,293.1499938964844,293.1499938964844,278.45001220703125,38379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315513372421264,1.0,0.0,0.0,3.756938934326172,3.756964445114136,9.418062063559772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.1650390625,0.0,1673.7523193359375,1895.4371337890625,0.0,3695.3525390625,0.930927574634552,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232320547103882,0.4895545840263366,0.4453050494194031,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387113451957704,0.7241054177284241,0.6883143782615662,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869276642799377,0.6196025609970093,0.4355889856815338,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078501224517822,0.4611888527870178,0.4420853555202484,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572468280792236,0.2454103976488113,1.1352766752243042,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2314147949219,285.0084533691406,1.0,0.7368748188018799,0.3752628266811371,0.3752628266811371,1.0,1.0,-3.779338598251343,1.0751763582229614,2.704162120819092,0.2190575897693634,0.9969083070755004,0.9969083070755004,0.0,282.33807373046875,289.0,70001.03125,0.0,4903.12841796875,1.0,278.44390869140625,282.7861328125,297.3889465332031,301.872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241238832473756,1.0,0.0,0.0,3.854376792907715,3.854402542114258,9.912920404531178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.0986328125,0.0,1754.7059326171875,1895.4371337890625,0.0,3627.166259765625,0.9495815634727478,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232320547103882,0.4895545840263366,0.4453050494194031,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387113451957704,0.7241054177284241,0.6883143782615662,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869276642799377,0.6196025609970093,0.4355889856815338,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078501224517822,0.4611888527870178,0.4420853555202484,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572468280792236,0.2454103976488113,1.1352766752243042,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2314147949219,285.0084533691406,1.0,0.7368748188018799,0.3752628266811371,0.3752628266811371,1.0,1.0,-3.779338598251343,1.0751763582229614,2.704162120819092,0.2190575897693634,0.9969083070755004,0.9969083070755004,0.0,282.33807373046875,289.0,70001.03125,0.0,4903.12841796875,1.0,278.44390869140625,282.7861328125,297.3889465332031,301.872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241238832473756,1.0,0.0,0.0,3.854376792907715,3.854402542114258,9.912920404531178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.0986328125,0.0,1754.7059326171875,1895.4371337890625,0.0,3627.166259765625,0.9495815634727478,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820534348487854,0.4880810678005218,0.4444421231746673,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352081418037416,0.7227436304092407,0.6875383853912354,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.88580322265625,0.6221862435340881,0.4377132654190063,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057177066802979,0.4611402153968811,0.4424172639846802,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553830504417419,0.2451598495244979,1.135493516921997,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4201354980469,297.2257995605469,284.8988952636719,1.0,0.7385620474815369,0.3741613328456878,0.3741613328456878,1.0,1.0,-3.780594825744629,1.072007417678833,2.708587408065796,0.2157464474439621,0.8985778093338013,0.8985778093338013,0.0,285.6840209960937,292.0,70842.3984375,0.0,4928.45556640625,1.0,278.156005859375,282.65289306640625,297.4453125,302.058349609375,293.1499938964844,293.1499938964844,278.45001220703125,38378.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304615259170532,1.0,0.0,0.0,3.7634103298187256,3.7634358406066895,9.450535571886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.00390625,0.0,1681.390380859375,1895.4371337890625,0.0,3685.37109375,0.9323668479919434,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820534348487854,0.4880810678005218,0.4444421231746673,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352081418037416,0.7227436304092407,0.6875383853912354,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.88580322265625,0.6221862435340881,0.4377132654190063,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057177066802979,0.4611402153968811,0.4424172639846802,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553830504417419,0.2451598495244979,1.135493516921997,284.8974914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4201354980469,297.2257995605469,284.8988952636719,1.0,0.7385620474815369,0.3741613328456878,0.3741613328456878,1.0,1.0,-3.780594825744629,1.072007417678833,2.708587408065796,0.2157464474439621,0.8985778093338013,0.8985778093338013,0.0,285.6840209960937,292.0,70842.3984375,0.0,4928.45556640625,1.0,278.156005859375,282.65289306640625,297.4453125,302.058349609375,293.1499938964844,293.1499938964844,278.45001220703125,38378.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304615259170532,1.0,0.0,0.0,3.7634103298187256,3.7634358406066895,9.450535571886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.00390625,0.0,1681.390380859375,1895.4371337890625,0.0,3685.37109375,0.9323668479919434,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186072111129761,0.4878917634487152,0.4440395534038543,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326131343841552,0.722587525844574,0.6871378421783447,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855053782463074,0.6259867548942566,0.4401718378067016,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042435646057129,0.4618753790855407,0.4429606795310974,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.654028058052063,0.2453260570764541,1.1359983682632446,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42059326171875,297.2305603027344,285.0086975097656,1.0,0.7402570843696594,0.373059868812561,0.373059868812561,1.0,1.0,-3.7838363647460938,1.0694849491119385,2.714351415634156,0.2123488336801529,0.9987232089042664,0.9987232089042664,0.0,288.3887023925781,295.0,70096.0390625,0.0,4955.54833984375,1.0,278.4439392089844,282.78582763671875,297.4298400878906,301.92047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230380654335022,1.0,0.0,0.0,3.859917402267456,3.859943151473999,9.941439884642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.0478515625,0.0,1761.6507568359375,1895.4371337890625,0.0,3617.1689453125,0.950847625732422,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186072111129761,0.4878917634487152,0.4440395534038543,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326131343841552,0.722587525844574,0.6871378421783447,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8855053782463074,0.6259867548942566,0.4401718378067016,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042435646057129,0.4618753790855407,0.4429606795310974,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.654028058052063,0.2453260570764541,1.1359983682632446,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.42059326171875,297.2305603027344,285.0086975097656,1.0,0.7402570843696594,0.373059868812561,0.373059868812561,1.0,1.0,-3.7838363647460938,1.0694849491119385,2.714351415634156,0.2123488336801529,0.9987232089042664,0.9987232089042664,0.0,288.3887023925781,295.0,70096.0390625,0.0,4955.54833984375,1.0,278.4439392089844,282.78582763671875,297.4298400878906,301.92047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33745.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230380654335022,1.0,0.0,0.0,3.859917402267456,3.859943151473999,9.941439884642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.0478515625,0.0,1761.6507568359375,1895.4371337890625,0.0,3617.1689453125,0.950847625732422,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.817618191242218,0.4872501194477081,0.4438444972038269,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313001036643982,0.7220003604888916,0.6869798898696899,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853188753128052,0.6273456811904907,0.4413965344429016,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035126328468323,0.4619336724281311,0.4432873427867889,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533855199813843,0.2452611029148101,1.1365306377410889,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4176330566406,297.2286682128906,284.8765869140625,1.0,0.7411730289459229,0.3725091218948364,0.3725091218948364,1.0,1.0,-3.7859275341033936,1.0683631896972656,2.717564344406128,0.210855171084404,0.909479320049286,0.909479320049286,0.0,289.82830810546875,295.0,71207.1953125,0.0,4971.05078125,1.0,278.193115234375,282.635009765625,297.4867553710937,302.1615600585937,293.1499938964844,293.1499938964844,278.1499938964844,37080.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281840920448304,1.0,0.0,0.0,3.837388515472412,3.837414503097534,9.825729421208962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.814453125,0.0,1760.308837890625,1895.4371337890625,0.0,3664.485107421875,0.9463449716567992,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159565329551697,0.4864293038845062,0.4431859254837036,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9291629791259766,0.7211786508560181,0.6863170266151428,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844253420829773,0.6285319924354553,0.4422717988491058,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.802152693271637,0.4618148505687713,0.4432819187641144,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522376537322998,0.2450660914182663,1.1361732482910156,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4131774902344,297.22491455078125,284.89874267578125,1.0,0.7419199347496033,0.3719825446605682,0.3719825446605682,1.0,1.0,-3.784957408905029,1.0663329362869265,2.7186245918273926,0.2090838849544525,0.9000968337059021,0.9000968337059021,0.0,291.7325134277344,298.0,70941.953125,0.0,4980.50634765625,1.0,278.15631103515625,282.6523132324219,297.4860534667969,302.1062316894531,293.1499938964844,293.1499938964844,278.1499938964844,38344.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293428659439088,1.0,0.0,0.0,3.76941990852356,3.769445657730103,9.480742733103398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.3271484375,0.0,1688.2508544921875,1895.4371337890625,0.0,3675.1162109375,0.9337563514709472,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133875727653503,0.4855433702468872,0.4423307180404663,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257989525794984,0.7202205061912537,0.6853693127632141,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834450840950012,0.631573498249054,0.4443456828594208,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.800101637840271,0.4620262682437897,0.4434834122657776,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504347324371338,0.244906410574913,1.135739803314209,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4087829589844,297.2237243652344,284.9347839355469,1.0,0.7434027194976807,0.3709293901920318,0.3709293901920318,1.0,1.0,-3.784998655319214,1.0629225969314575,2.722076177597046,0.2055883258581161,0.902535080909729,0.902535080909729,0.0,294.9007873535156,301.0,70653.0,0.0,5001.15869140625,1.0,278.1499938964844,282.687255859375,297.4837341308594,302.056640625,293.1499938964844,293.1499938964844,278.1499938964844,37226.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272782802581788,1.0,0.0,0.0,3.720231533050537,3.720256567001343,9.234922231371456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.51171875,0.0,1622.0721435546875,1895.4371337890625,0.0,3656.168701171875,0.9220148324966432,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133875727653503,0.4855433702468872,0.4423307180404663,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257989525794984,0.7202205061912537,0.6853693127632141,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834450840950012,0.631573498249054,0.4443456828594208,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.800101637840271,0.4620262682437897,0.4434834122657776,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504347324371338,0.244906410574913,1.135739803314209,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4087829589844,297.2237243652344,284.9347839355469,1.0,0.7434027194976807,0.3709293901920318,0.3709293901920318,1.0,1.0,-3.784998655319214,1.0629225969314575,2.722076177597046,0.2055883258581161,0.902535080909729,0.902535080909729,0.0,294.9007873535156,301.0,70653.0,0.0,5001.15869140625,1.0,278.1499938964844,282.687255859375,297.4837341308594,302.056640625,293.1499938964844,293.1499938964844,278.1499938964844,37226.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272782802581788,1.0,0.0,0.0,3.720231533050537,3.720256567001343,9.234922231371456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.51171875,0.0,1622.0721435546875,1895.4371337890625,0.0,3656.168701171875,0.9220148324966432,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113469481468201,0.4848982691764831,0.4418398141860962,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231003522872924,0.7194974422454834,0.6847822070121765,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829572796821594,0.634681224822998,0.4465838372707367,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985761165618896,0.4624507129192352,0.4439614117145538,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490691304206848,0.2448931485414505,1.1360796689987185,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4053955078125,297.22412109375,284.9503173828125,1.0,0.7450080513954163,0.3698762059211731,0.3698762059211731,1.0,1.0,-3.787377834320069,1.0602518320083618,2.727125883102417,0.2023653388023376,0.9089193344116212,0.9089193344116212,0.0,297.7143249511719,304.0,70591.7265625,0.0,5026.4658203125,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,36378.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254457354545592,1.0,0.0,0.0,3.705955028533936,3.705979585647583,9.164178891296616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3271484375,0.0,1599.19287109375,1895.4371337890625,0.0,3639.32763671875,0.918153703212738,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113469481468201,0.4848982691764831,0.4418398141860962,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231003522872924,0.7194974422454834,0.6847822070121765,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829572796821594,0.634681224822998,0.4465838372707367,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985761165618896,0.4624507129192352,0.4439614117145538,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490691304206848,0.2448931485414505,1.1360796689987185,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4053955078125,297.22412109375,284.9503173828125,1.0,0.7450080513954163,0.3698762059211731,0.3698762059211731,1.0,1.0,-3.787377834320069,1.0602518320083618,2.727125883102417,0.2023653388023376,0.9089193344116212,0.9089193344116212,0.0,297.7143249511719,304.0,70591.7265625,0.0,5026.4658203125,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,36378.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254457354545592,1.0,0.0,0.0,3.705955028533936,3.705979585647583,9.164178891296616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3271484375,0.0,1599.19287109375,1895.4371337890625,0.0,3639.32763671875,0.918153703212738,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096690773963928,0.4843369424343109,0.4414384961128235,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9209137558937072,0.7188636064529419,0.6842978596687317,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824979662895203,0.6370757222175598,0.4483188986778259,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973464131355286,0.4627802073955536,0.4443662762641907,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.647990882396698,0.2448901236057281,1.1364922523498535,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40240478515625,297.2239685058594,284.9533996582031,1.0,0.7463305592536926,0.3690933585166931,0.3690933585166931,1.0,1.0,-3.789383888244629,1.0583287477493286,2.73105525970459,0.1999938189983368,0.9123097658157348,0.9123097658157348,0.0,300.0341491699219,304.0,70618.8359375,0.0,5047.484375,1.0,278.1499938964844,282.7048645019531,297.5213317871094,302.0849914550781,293.1499938964844,293.1499938964844,278.1499938964844,36072.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245795607566832,1.0,0.0,0.0,3.705474615097046,3.705499172210693,9.161803404822422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.57421875,0.0,1596.315185546875,1895.4371337890625,0.0,3631.35986328125,0.917793035507202,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092373609542847,0.4841895699501037,0.4413321316242218,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203570485115052,0.7186954617500305,0.6841685175895691,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823715448379517,0.6376653909683228,0.4487462341785431,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970309853553772,0.4628574848175049,0.444463849067688,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477165818214417,0.244886890053749,1.1365902423858645,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4015808105469,297.2238464355469,284.9536437988281,1.0,0.7466613054275513,0.3688976466655731,0.3688976466655731,1.0,1.0,-3.789849758148194,1.0578378438949585,2.7320120334625244,0.1993990540504455,0.9129468202590942,0.9129468202590942,0.0,300.6252136230469,307.0,70628.59375,0.0,5052.7080078125,1.0,278.1499938964844,282.705078125,297.5258178710937,302.09014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244096279144288,1.0,0.0,0.0,3.705869436264038,3.7058939933776855,9.16375597626029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.451171875,0.0,1596.3994140625,1895.4371337890625,0.0,3629.7958984375,0.9178394079208374,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070018887519836,0.4834118485450744,0.4407612085342407,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917514145374298,0.7177892923355103,0.6834587454795837,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881672203540802,0.64055997133255,0.4508425891399383,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954007983207703,0.4632055461406708,0.4449178278446197,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463096737861633,0.2448479831218719,1.1369972229003906,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969421386719,297.22296142578125,284.9530639648437,1.0,0.7483008503913879,0.3679190874099731,0.3679190874099731,1.0,1.0,-3.791867971420288,1.0552809238433838,2.7365870475769043,0.1963909715414047,0.914824366569519,0.914824366569519,0.0,303.64013671875,310.0,70682.734375,0.0,5078.29833984375,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.1156921386719,293.1499938964844,293.1499938964844,278.1499938964844,35923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237760305404664,1.0,0.0,0.0,3.7093160152435294,3.7093405723571777,9.18080957035272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.7861328125,0.0,1599.5889892578125,1895.4371337890625,0.0,3623.964599609375,0.918518602848053,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070018887519836,0.4834118485450744,0.4407612085342407,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917514145374298,0.7177892923355103,0.6834587454795837,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881672203540802,0.64055997133255,0.4508425891399383,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954007983207703,0.4632055461406708,0.4449178278446197,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463096737861633,0.2448479831218719,1.1369972229003906,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3969421386719,297.22296142578125,284.9530639648437,1.0,0.7483008503913879,0.3679190874099731,0.3679190874099731,1.0,1.0,-3.791867971420288,1.0552809238433838,2.7365870475769043,0.1963909715414047,0.914824366569519,0.914824366569519,0.0,303.64013671875,310.0,70682.734375,0.0,5078.29833984375,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.1156921386719,293.1499938964844,293.1499938964844,278.1499938964844,35923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237760305404664,1.0,0.0,0.0,3.7093160152435294,3.7093405723571777,9.18080957035272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.7861328125,0.0,1599.5889892578125,1895.4371337890625,0.0,3623.964599609375,0.918518602848053,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058550357818604,0.4830094873905182,0.4404613971710205,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160825610160828,0.717307984828949,0.6830750107765198,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813028931617737,0.6419858932495117,0.4518741965293884,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945703268051147,0.4633623957633972,0.4451277256011963,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455962061882019,0.2448171377182006,1.137150526046753,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3943786621094,297.222412109375,284.9524841308594,1.0,0.749108076095581,0.3674297928810119,0.3674297928810119,1.0,1.0,-3.792724132537842,1.0539515018463137,2.7387726306915283,0.1948681622743606,0.915274143218994,0.915274143218994,0.0,305.1644287109375,310.0,70707.2109375,0.0,5090.75390625,1.0,278.1499938964844,282.7039489746094,297.5570068359375,302.1276550292969,293.1499938964844,293.1499938964844,278.1499938964844,35916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923517107963562,1.0,0.0,0.0,3.711012840270996,3.711037397384644,9.18921045922616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.2607421875,0.0,1601.4791259765625,1895.4371337890625,0.0,3621.58056640625,0.9188880920410156,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047018051147461,0.4826043546199798,0.4401580691337585,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146599173545836,0.7168165445327759,0.6826804876327515,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809320330619812,0.6434038877487183,0.452899694442749,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937400937080383,0.4635131955146789,0.4453312158584595,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448841094970703,0.2447820454835891,1.1372830867767334,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3918151855469,297.2218322753906,284.9519958496094,1.0,0.7499085068702698,0.3669625222682953,0.3669625222682953,1.0,1.0,-3.793522834777832,1.0526702404022217,2.7408525943756104,0.1934047788381576,0.9156051874160768,0.9156051874160768,0.0,306.69091796875,313.0,70730.1328125,0.0,5103.05712890625,1.0,278.1499938964844,282.7035217285156,297.5666809082031,302.13916015625,293.1499938964844,293.1499938964844,278.1499938964844,35917.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232709407806396,1.0,0.0,0.0,3.712548017501831,3.7125728130340576,9.196815540235548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.4072265625,0.0,1603.2469482421875,1895.4371337890625,0.0,3619.3134765625,0.9192295670509338,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024098873138428,0.4817903637886047,0.4395458400249481,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911855399608612,0.7158043384552002,0.6818608045578003,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801937699317932,0.6462170481681824,0.4549331367015838,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920885682106018,0.4637986123561859,0.4457208216190338,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434706449508667,0.2447009831666946,1.137492299079895,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863830566406,297.2206726074219,284.9512634277344,1.0,0.7514870762825012,0.3660280108451843,0.3660280108451843,1.0,1.0,-3.794967651367188,1.0500644445419312,2.744903087615967,0.1904627829790115,0.9159858226776124,0.9159858226776124,0.0,309.74041748046875,316.0,70768.7734375,0.0,5127.1962890625,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227899312973022,1.0,0.0,0.0,3.714948177337648,3.714972734451294,9.208710025632172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.416015625,0.0,1606.1064453125,1895.4371337890625,0.0,3614.88330078125,0.9197745323181152,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024098873138428,0.4817903637886047,0.4395458400249481,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911855399608612,0.7158043384552002,0.6818608045578003,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801937699317932,0.6462170481681824,0.4549331367015838,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920885682106018,0.4637986123561859,0.4457208216190338,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434706449508667,0.2447009831666946,1.137492299079895,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863830566406,297.2206726074219,284.9512634277344,1.0,0.7514870762825012,0.3660280108451843,0.3660280108451843,1.0,1.0,-3.794967651367188,1.0500644445419312,2.744903087615967,0.1904627829790115,0.9159858226776124,0.9159858226776124,0.0,309.74041748046875,316.0,70768.7734375,0.0,5127.1962890625,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227899312973022,1.0,0.0,0.0,3.714948177337648,3.714972734451294,9.208710025632172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.416015625,0.0,1606.1064453125,1895.4371337890625,0.0,3614.88330078125,0.9197745323181152,1.0,0.0,3.0,1.0,0.0
