time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001471757888794,0.480976402759552,0.4389324188232422,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091249108314514,0.7147652506828308,0.6810142397880554,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794692158699036,0.6490078568458557,0.4569501280784607,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458619594574,0.4640704691410064,0.4460963308811188,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420802474021912,0.2446121573448181,1.137661099433899,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804626464844,297.21954345703125,284.9508056640625,1.0,0.7530449628829956,0.3650934994220733,0.3650934994220733,1.0,1.0,-3.796293258666992,1.0474166870117188,2.748876571655273,0.1874957978725433,0.9162020683288574,0.9162020683288574,0.0,312.7822265625,319.0,70800.1875,0.0,5150.9443359375,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1811218261719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92231422662735,1.0,0.0,0.0,3.716694831848145,3.716719627380371,9.217371825798182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.150390625,0.0,1608.2314453125,1895.4371337890625,0.0,3610.500244140625,0.9201760292053224,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001471757888794,0.480976402759552,0.4389324188232422,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091249108314514,0.7147652506828308,0.6810142397880554,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794692158699036,0.6490078568458557,0.4569501280784607,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790458619594574,0.4640704691410064,0.4460963308811188,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420802474021912,0.2446121573448181,1.137661099433899,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804626464844,297.21954345703125,284.9508056640625,1.0,0.7530449628829956,0.3650934994220733,0.3650934994220733,1.0,1.0,-3.796293258666992,1.0474166870117188,2.748876571655273,0.1874957978725433,0.9162020683288574,0.9162020683288574,0.0,312.7822265625,319.0,70800.1875,0.0,5150.9443359375,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1811218261719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92231422662735,1.0,0.0,0.0,3.716694831848145,3.716719627380371,9.217371825798182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.150390625,0.0,1608.2314453125,1895.4371337890625,0.0,3610.500244140625,0.9201760292053224,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979146838188171,0.4801638126373291,0.4383197724819183,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064798951148988,0.7137052416801453,0.6801471710205078,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787599802017212,0.6517806053161621,0.4589541852474212,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888522148132324,0.4643324315547943,0.4464619159698486,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407149434089661,0.2445188015699386,1.137806415557861,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3747253417969,297.2184753417969,284.9505615234375,1.0,0.7545874118804932,0.3642395436763763,0.3642395436763763,1.0,1.0,-3.7975387573242174,1.04499614238739,2.752542734146118,0.1847631931304931,0.9164275527000428,0.9164275527000428,0.0,315.8182373046875,322.0,70829.7578125,0.0,5174.427734375,1.0,278.1499938964844,282.7030029296875,297.6199035644531,302.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,35956.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218598008155824,1.0,0.0,0.0,3.718147039413452,3.718171834945679,9.2245761607046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.439453125,0.0,1609.98193359375,1895.4371337890625,0.0,3606.311767578125,0.9205092787742616,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979146838188171,0.4801638126373291,0.4383197724819183,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064798951148988,0.7137052416801453,0.6801471710205078,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787599802017212,0.6517806053161621,0.4589541852474212,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888522148132324,0.4643324315547943,0.4464619159698486,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407149434089661,0.2445188015699386,1.137806415557861,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3747253417969,297.2184753417969,284.9505615234375,1.0,0.7545874118804932,0.3642395436763763,0.3642395436763763,1.0,1.0,-3.7975387573242174,1.04499614238739,2.752542734146118,0.1847631931304931,0.9164275527000428,0.9164275527000428,0.0,315.8182373046875,322.0,70829.7578125,0.0,5174.427734375,1.0,278.1499938964844,282.7030029296875,297.6199035644531,302.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,35956.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218598008155824,1.0,0.0,0.0,3.718147039413452,3.718171834945679,9.2245761607046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.439453125,0.0,1609.98193359375,1895.4371337890625,0.0,3606.311767578125,0.9205092787742616,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795712411403656,0.4793522953987121,0.4377080798149109,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039279222488404,0.7126210927963257,0.679257333278656,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780636191368103,0.6545305848121643,0.4609424471855163,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681617736816,0.4645827412605285,0.4468163847923279,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393740773200989,0.2444211393594741,1.1379307508468628,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36846923828125,297.2174377441406,284.9504089355469,1.0,0.7561144232749939,0.3633856177330017,0.3633856177330017,1.0,1.0,-3.79870080947876,1.0425539016723633,2.756147146224976,0.182017520070076,0.91657155752182,0.91657155752182,0.0,318.8482360839844,325.0,70854.3046875,0.0,5197.6337890625,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.21875,293.1499938964844,293.1499938964844,278.1499938964844,35965.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214152097702026,1.0,0.0,0.0,3.719233512878418,3.719258308410645,9.229968327417736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.755859375,0.0,1611.3031005859375,1895.4371337890625,0.0,3602.212890625,0.9207592010498048,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.795712411403656,0.4793522953987121,0.4377080798149109,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039279222488404,0.7126210927963257,0.679257333278656,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780636191368103,0.6545305848121643,0.4609424471855163,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681617736816,0.4645827412605285,0.4468163847923279,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393740773200989,0.2444211393594741,1.1379307508468628,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36846923828125,297.2174377441406,284.9504089355469,1.0,0.7561144232749939,0.3633856177330017,0.3633856177330017,1.0,1.0,-3.79870080947876,1.0425539016723633,2.756147146224976,0.182017520070076,0.91657155752182,0.91657155752182,0.0,318.8482360839844,325.0,70854.3046875,0.0,5197.6337890625,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.21875,293.1499938964844,293.1499938964844,278.1499938964844,35965.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214152097702026,1.0,0.0,0.0,3.719233512878418,3.719258308410645,9.229968327417736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.755859375,0.0,1611.3031005859375,1895.4371337890625,0.0,3602.212890625,0.9207592010498048,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946217060089111,0.4789465069770813,0.4374022781848907,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026902318000792,0.7120733857154846,0.6788070797920227,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777207732200623,0.6559005975723267,0.4619330763816833,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864845991134644,0.4647051692008972,0.4469910860061645,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387125253677368,0.2443714141845703,1.137988805770874,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.365234375,297.2169494628906,284.9503479003906,1.0,0.7568743228912354,0.3629586696624756,0.3629586696624756,1.0,1.0,-3.799263000488281,1.0413254499435425,2.757937431335449,0.1806404739618301,0.9166255593299866,0.9166255593299866,0.0,320.36297607421875,325.0,70865.40625,0.0,5209.18359375,1.0,278.1499938964844,282.7033996582031,297.64385986328125,302.2275390625,293.1499938964844,293.1499938964844,278.1499938964844,35969.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212084412574768,1.0,0.0,0.0,3.719690561294556,3.7197153568267822,9.232236379830284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.6796875,0.0,1611.8629150390625,1895.4371337890625,0.0,3600.306396484375,0.9208647012710572,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935382723808289,0.4785407483577728,0.4370965659618377,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014670848846436,0.711520254611969,0.678351879119873,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773808479309082,0.6572648882865906,0.4629198610782623,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857063412666321,0.4648247957229614,0.4471632242202759,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380566954612732,0.2443207800388336,1.13804292678833,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3616943359375,297.2164611816406,284.95025634765625,1.0,0.7576310634613037,0.362511396408081,0.362511396408081,1.0,1.0,-3.799806833267212,1.0400276184082031,2.759779214859009,0.1791984289884567,0.9166314005851746,0.9166314005851746,0.0,321.8768310546875,328.0,70874.3203125,0.0,5220.67578125,1.0,278.1499938964844,282.7035522460937,297.6513977050781,302.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,35974.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210039377212524,1.0,0.0,0.0,3.720029354095459,3.7200541496276855,9.233918376594374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.2119140625,0.0,1612.29345703125,1895.4371337890625,0.0,3598.42041015625,0.9209439754486084,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913925051689148,0.4777289032936096,0.4364848732948303,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899036169052124,0.7103949785232544,0.6774235963821411,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876707911491394,0.6599740386009216,0.464880108833313,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784164547920227,0.4650541841983795,0.4474982619285583,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367613077163696,0.244216650724411,1.138137936592102,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3541259765625,297.2154846191406,284.9500732421875,1.0,0.7591337561607361,0.361616849899292,0.361616849899292,1.0,1.0,-3.800830364227295,1.037400722503662,2.763429641723633,0.1762996017932891,0.9165643453598022,0.9165643453598022,0.0,324.90185546875,331.0,70887.1171875,0.0,5243.45751953125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2515869140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920595109462738,1.0,0.0,0.0,3.720350503921509,3.720375061035156,9.235512266059231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2548828125,0.0,1612.7432861328125,1895.4371337890625,0.0,3594.649169921875,0.921022891998291,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913925051689148,0.4777289032936096,0.4364848732948303,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899036169052124,0.7103949785232544,0.6774235963821411,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876707911491394,0.6599740386009216,0.464880108833313,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784164547920227,0.4650541841983795,0.4474982619285583,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367613077163696,0.244216650724411,1.138137936592102,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3541259765625,297.2154846191406,284.9500732421875,1.0,0.7591337561607361,0.361616849899292,0.361616849899292,1.0,1.0,-3.800830364227295,1.037400722503662,2.763429641723633,0.1762996017932891,0.9165643453598022,0.9165643453598022,0.0,324.90185546875,331.0,70887.1171875,0.0,5243.45751953125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2515869140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920595109462738,1.0,0.0,0.0,3.720350503921509,3.720375061035156,9.235512266059231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2548828125,0.0,1612.7432861328125,1895.4371337890625,0.0,3594.649169921875,0.921022891998291,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892735004425049,0.4769164025783539,0.4358728229999542,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966286778450012,0.709255039691925,0.6764815449714661,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760471940040588,0.6626684069633484,0.4668301045894623,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826436161994934,0.4652757048606872,0.4478261172771454,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354870796203613,0.2441103905439376,1.138223648071289,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34619140625,297.21453857421875,284.949951171875,1.0,0.7606276273727417,0.3607223331928253,0.3607223331928253,1.0,1.0,-3.8018040657043457,1.0347540378570557,2.76705002784729,0.1733942925930023,0.9164397120475768,0.9164397120475768,0.0,327.9273986816406,334.0,70896.0078125,0.0,5266.10302734375,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202311635017396,1.0,0.0,0.0,3.720407247543335,3.7204320430755615,9.23579477785097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.501953125,0.0,1612.88525390625,1895.4371337890625,0.0,3591.29150390625,0.9210423827171326,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892735004425049,0.4769164025783539,0.4358728229999542,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966286778450012,0.709255039691925,0.6764815449714661,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760471940040588,0.6626684069633484,0.4668301045894623,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826436161994934,0.4652757048606872,0.4478261172771454,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354870796203613,0.2441103905439376,1.138223648071289,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34619140625,297.21453857421875,284.949951171875,1.0,0.7606276273727417,0.3607223331928253,0.3607223331928253,1.0,1.0,-3.8018040657043457,1.0347540378570557,2.76705002784729,0.1733942925930023,0.9164397120475768,0.9164397120475768,0.0,327.9273986816406,334.0,70896.0078125,0.0,5266.10302734375,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202311635017396,1.0,0.0,0.0,3.720407247543335,3.7204320430755615,9.23579477785097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.501953125,0.0,1612.88525390625,1895.4371337890625,0.0,3591.29150390625,0.9210423827171326,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874314785003662,0.4762005507946014,0.4353335499763489,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945269584655762,0.7082316875457764,0.6756337285041809,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754716515541077,0.6650164127349854,0.4685303270816803,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813200950622559,0.4654589891433716,0.4481038153171539,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343820691108704,0.2440140098333358,1.1382863521575928,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3386535644531,297.2137451171875,284.9498291015625,1.0,0.7619308829307556,0.3599496781826019,0.3599496781826019,1.0,1.0,-3.802590847015381,1.032446026802063,2.7701447010040283,0.1708787381649017,0.9162496328353882,0.9162496328353882,0.0,330.5875549316406,334.0,70898.4921875,0.0,5285.81005859375,1.0,278.1499938964844,282.7049865722656,297.68951416015625,302.27734375,293.1499938964844,293.1499938964844,278.1499938964844,36003.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199090600013732,1.0,0.0,0.0,3.720104455947876,3.720129251480103,9.2342912694221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.96484375,0.0,1612.599609375,1895.4371337890625,0.0,3588.319091796875,0.9209801554679872,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871819138526917,0.4761028885841369,0.435259997844696,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942415118217468,0.708090603351593,0.6755166053771973,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753933906555176,0.6653345823287964,0.4687607884407043,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811405658721924,0.465483009815216,0.448140799999237,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342324614524841,0.2440006285905838,1.1382938623428345,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3376159667969,297.213623046875,284.9497985839844,1.0,0.7621076703071594,0.3598443269729614,0.3598443269729614,1.0,1.0,-3.802692413330078,1.0321295261383057,2.7705628871917725,0.1705354750156402,0.9162185192108154,0.9162185192108154,0.0,330.9501953125,337.0,70898.4453125,0.0,5288.47998046875,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36004.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198653697967528,1.0,0.0,0.0,3.720037221908569,3.720062017440796,9.2339570301192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.357421875,0.0,1612.5301513671875,1895.4371337890625,0.0,3587.916015625,0.9209657907485962,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851163148880005,0.4752881526947021,0.4346463084220886,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918777704238892,0.7069125175476074,0.6745390295982361,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747504353523254,0.667985737323761,0.4706811606884002,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796571254730225,0.4656823575496673,0.4484481811523437,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632996678352356,0.2438890188932418,1.138356328010559,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3286437988281,297.2127380371094,284.9496765136719,1.0,0.7635795474052429,0.3589663207530975,0.3589663207530975,1.0,1.0,-3.803532838821411,1.029488205909729,2.774044752120972,0.1676735579967498,0.9159411787986756,0.9159411787986756,0.0,333.974365234375,340.0,70897.2265625,0.0,5310.7314453125,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195595383644104,1.0,0.0,0.0,3.719432830810547,3.719457626342773,9.230957402905916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.439453125,0.0,1611.9036865234375,1895.4371337890625,0.0,3585.09326171875,0.9208364486694336,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851163148880005,0.4752881526947021,0.4346463084220886,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918777704238892,0.7069125175476074,0.6745390295982361,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747504353523254,0.667985737323761,0.4706811606884002,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796571254730225,0.4656823575496673,0.4484481811523437,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.632996678352356,0.2438890188932418,1.138356328010559,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3286437988281,297.2127380371094,284.9496765136719,1.0,0.7635795474052429,0.3589663207530975,0.3589663207530975,1.0,1.0,-3.803532838821411,1.029488205909729,2.774044752120972,0.1676735579967498,0.9159411787986756,0.9159411787986756,0.0,333.974365234375,340.0,70897.2265625,0.0,5310.7314453125,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195595383644104,1.0,0.0,0.0,3.719432830810547,3.719457626342773,9.230957402905916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.439453125,0.0,1611.9036865234375,1895.4371337890625,0.0,3585.09326171875,0.9208364486694336,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840933799743652,0.4748798310756683,0.4343387186527252,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907034993171692,0.7063145637512207,0.6740418672561646,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744311928749084,0.6693006753921509,0.4716340005397796,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789216637611389,0.4657763540744781,0.4485966861248016,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323853731155396,0.2438319474458694,1.1383819580078125,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3238525390625,297.2122802734375,284.9496154785156,1.0,0.7643104195594788,0.3585273027420044,0.3585273027420044,1.0,1.0,-3.803920984268189,1.0281561613082886,2.7757647037506104,0.1662413328886032,0.9157485961914062,0.9157485961914062,0.0,335.4855651855469,340.0,70893.59375,0.0,5321.75537109375,1.0,278.1499938964844,282.7060852050781,297.7067565917969,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194048643112184,1.0,0.0,0.0,3.718946695327759,3.7189712524414062,9.228543831341084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.3330078125,0.0,1611.3824462890625,1895.4371337890625,0.0,3583.6650390625,0.9207308292388916,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830771803855896,0.4744718074798584,0.434031218290329,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895354270935059,0.70571368932724,0.6735418438911438,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741143941879272,0.6706113815307617,0.4725839495658874,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781910300254822,0.4658684730529785,0.4487433135509491,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317784786224365,0.2437746226787567,1.1384063959121704,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3195495605469,297.2118225097656,284.9496459960937,1.0,0.7650392055511475,0.3581866919994354,0.3581866919994354,1.0,1.0,-3.804298162460327,1.0271261930465698,2.777171850204468,0.1651146113872528,0.9156434535980223,0.9156434535980223,0.0,336.9970703125,343.0,70892.5,0.0,5332.748046875,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36020.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192692041397096,1.0,0.0,0.0,3.718536376953125,3.718561172485352,9.22650826851168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.515625,0.0,1610.92041015625,1895.4371337890625,0.0,3582.41259765625,0.9206406474113464,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810640931129456,0.4736535847187042,0.4334146380424499,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872135281562805,0.7044926285743713,0.6725238561630249,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734825253486633,0.6732064485549927,0.4744658470153808,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767404317855835,0.4660391211509704,0.4490241408348083,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630576491355896,0.2436574250459671,1.138444185256958,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9496154785156,1.0,0.7664855718612671,0.3575055003166199,0.3575055003166199,1.0,1.0,-3.8049795627594,1.0250798463821411,2.7798995971679688,0.1628973335027694,0.9153609275817872,0.9153609275817872,0.0,340.0183410644531,346.0,70886.7421875,0.0,5354.50341796875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36023.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190087914466858,1.0,0.0,0.0,3.7175660133361816,3.717590808868408,9.221693630934168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.0029296875,0.0,1609.827392578125,1895.4371337890625,0.0,3580.00830078125,0.9204254746437072,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810640931129456,0.4736535847187042,0.4334146380424499,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872135281562805,0.7044926285743713,0.6725238561630249,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734825253486633,0.6732064485549927,0.4744658470153808,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767404317855835,0.4660391211509704,0.4490241408348083,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630576491355896,0.2436574250459671,1.138444185256958,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9496154785156,1.0,0.7664855718612671,0.3575055003166199,0.3575055003166199,1.0,1.0,-3.8049795627594,1.0250798463821411,2.7798995971679688,0.1628973335027694,0.9153609275817872,0.9153609275817872,0.0,340.0183410644531,346.0,70886.7421875,0.0,5354.50341796875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36023.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190087914466858,1.0,0.0,0.0,3.7175660133361816,3.717590808868408,9.221693630934168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.0029296875,0.0,1609.827392578125,1895.4371337890625,0.0,3580.00830078125,0.9204254746437072,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.779076099395752,0.4728329479694366,0.4327963292598724,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884915292263031,0.7032586336135864,0.6714940071105957,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872859537601471,0.6757848262786865,0.476336270570755,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753076553344727,0.466200590133667,0.4492966830730438,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293898820877075,0.2435384839773178,1.1384750604629517,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30096435546875,297.2100830078125,284.94952392578125,1.0,0.7679238319396973,0.3568242788314819,0.3568242788314819,1.0,1.0,-3.8056118488311768,1.023017168045044,2.782594680786133,0.1606802642345428,0.9149856567382812,0.9149856567382812,0.0,343.0412902832031,349.0,70877.015625,0.0,5376.12744140625,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3147888183594,293.1499938964844,293.1499938964844,278.1499938964844,36029.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188262820243835,1.0,0.0,0.0,3.716398477554321,3.7164230346679688,9.21590185498644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.5986328125,0.0,1608.5269775390625,1895.4371337890625,0.0,3578.32275390625,0.9201670289039612,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.779076099395752,0.4728329479694366,0.4327963292598724,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884915292263031,0.7032586336135864,0.6714940071105957,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872859537601471,0.6757848262786865,0.476336270570755,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753076553344727,0.466200590133667,0.4492966830730438,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293898820877075,0.2435384839773178,1.1384750604629517,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30096435546875,297.2100830078125,284.94952392578125,1.0,0.7679238319396973,0.3568242788314819,0.3568242788314819,1.0,1.0,-3.8056118488311768,1.023017168045044,2.782594680786133,0.1606802642345428,0.9149856567382812,0.9149856567382812,0.0,343.0412902832031,349.0,70877.015625,0.0,5376.12744140625,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3147888183594,293.1499938964844,293.1499938964844,278.1499938964844,36029.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188262820243835,1.0,0.0,0.0,3.716398477554321,3.7164230346679688,9.21590185498644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.5986328125,0.0,1608.5269775390625,1895.4371337890625,0.0,3578.32275390625,0.9201670289039612,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771122455596924,0.4720081388950348,0.4321746230125427,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826382160186768,0.7020053863525391,0.6704464554786682,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722414374351501,0.6783368587493896,0.4781888425350189,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738898396492004,0.4663475751876831,0.4495560526847839,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282167434692383,0.2434166222810745,1.1384940147399902,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29034423828125,297.2091979980469,284.9493103027344,1.0,0.7693507075309753,0.3560887277126312,0.3560887277126312,1.0,1.0,-3.8061673641204834,1.0207537412643433,2.7854137420654297,0.1582889258861541,0.9143970012664796,0.9143970012664796,0.0,346.0642395019531,352.0,70857.765625,0.0,5397.5224609375,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,36041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186734557151794,1.0,0.0,0.0,3.714709520339966,3.714734315872192,9.207527682519868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.2470703125,0.0,1606.6741943359375,1895.4371337890625,0.0,3576.9111328125,0.9197955131530762,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771122455596924,0.4720081388950348,0.4321746230125427,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826382160186768,0.7020053863525391,0.6704464554786682,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722414374351501,0.6783368587493896,0.4781888425350189,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738898396492004,0.4663475751876831,0.4495560526847839,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282167434692383,0.2434166222810745,1.1384940147399902,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29034423828125,297.2091979980469,284.9493103027344,1.0,0.7693507075309753,0.3560887277126312,0.3560887277126312,1.0,1.0,-3.8061673641204834,1.0207537412643433,2.7854137420654297,0.1582889258861541,0.9143970012664796,0.9143970012664796,0.0,346.0642395019531,352.0,70857.765625,0.0,5397.5224609375,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,36041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186734557151794,1.0,0.0,0.0,3.714709520339966,3.714734315872192,9.207527682519868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.2470703125,0.0,1606.6741943359375,1895.4371337890625,0.0,3576.9111328125,0.9197955131530762,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775172233581543,0.4711790382862091,0.4315492808818817,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803820610046387,0.7007325291633606,0.6693804264068604,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716265559196472,0.6808596253395081,0.4800213277339935,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724857926368713,0.4664786159992218,0.4498006701469421,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627055823802948,0.2432918846607208,1.138500452041626,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789611816406,297.20831298828125,284.9491271972656,1.0,0.7707651257514954,0.3553531765937805,0.3553531765937805,1.0,1.0,-3.806639432907105,1.018456220626831,2.788183212280273,0.1558925658464431,0.913674771785736,0.913674771785736,0.0,349.0869140625,355.0,70830.09375,0.0,5418.66455078125,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3212585449219,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185426235198976,1.0,0.0,0.0,3.71247673034668,3.712501287460327,9.196461405736044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.0927734375,0.0,1604.204833984375,1895.4371337890625,0.0,3575.702880859375,0.9193034172058104,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775172233581543,0.4711790382862091,0.4315492808818817,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803820610046387,0.7007325291633606,0.6693804264068604,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716265559196472,0.6808596253395081,0.4800213277339935,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724857926368713,0.4664786159992218,0.4498006701469421,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627055823802948,0.2432918846607208,1.138500452041626,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789611816406,297.20831298828125,284.9491271972656,1.0,0.7707651257514954,0.3553531765937805,0.3553531765937805,1.0,1.0,-3.806639432907105,1.018456220626831,2.788183212280273,0.1558925658464431,0.913674771785736,0.913674771785736,0.0,349.0869140625,355.0,70830.09375,0.0,5418.66455078125,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3212585449219,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185426235198976,1.0,0.0,0.0,3.71247673034668,3.712501287460327,9.196461405736044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.0927734375,0.0,1604.204833984375,1895.4371337890625,0.0,3575.702880859375,0.9193034172058104,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742112874984741,0.470763087272644,0.4312354624271393,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792626261711121,0.7000908851623535,0.6688425540924072,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713215589523315,0.682113528251648,0.4809323251247406,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717896103858948,0.4665398001670837,0.4499189853668213,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264798045158386,0.243228793144226,1.138500690460205,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2730712890625,297.2078552246094,284.94903564453125,1.0,0.7714688777923584,0.3549854159355163,0.3549854159355163,1.0,1.0,-3.8068535327911377,1.017299771308899,2.789553642272949,0.1546944081783294,0.9132809638977052,0.9132809638977052,0.0,350.5986633300781,355.0,70814.046875,0.0,5429.171875,1.0,278.1499938964844,282.7104187011719,297.7353210449219,302.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918502688407898,1.0,0.0,0.0,3.711216449737549,3.711241006851196,9.190218293042562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.037109375,0.0,1602.80615234375,1895.4371337890625,0.0,3575.33349609375,0.919025182723999,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.773256242275238,0.4703460335731506,0.430920660495758,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87814861536026,0.6994444727897644,0.6683002710342407,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710172772407532,0.6833596229553223,0.4818380773067474,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710968255996704,0.4665968120098114,0.4500334560871124,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259064674377441,0.2431650161743164,1.1384979486465454,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2668151855469,297.2073974609375,284.94891357421875,1.0,0.7721695303916931,0.3546009361743927,0.3546009361743927,1.0,1.0,-3.80704665184021,1.0160839557647705,2.7909624576568604,0.1534450948238372,0.9128329157829284,0.9128329157829284,0.0,352.1102294921875,358.0,70795.0625,0.0,5439.61474609375,1.0,278.1499938964844,282.7109375,297.73583984375,302.3212280273437,293.1499938964844,293.1499938964844,278.1499938964844,36067.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184667468070984,1.0,0.0,0.0,3.709793329238892,3.709817886352539,9.183171982840576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.3984375,0.0,1601.2276611328125,1895.4371337890625,0.0,3575.001708984375,0.9187108278274536,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713636159896851,0.4695080816745758,0.4302878081798553,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759370446205139,0.6981388926506042,0.6672037243843079,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704114556312561,0.6858317255973816,0.4836357533931732,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769721269607544,0.4666992723941803,0.4502517282962799,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247672438621521,0.2430356740951538,1.1384848356246948,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538146972656,297.2065124511719,284.9486999511719,1.0,0.7735623121261597,0.353831946849823,0.353831946849823,1.0,1.0,-3.80737566947937,1.0136264562606812,2.7937493324279785,0.1509415656328201,0.9118433594703674,0.9118433594703674,0.0,355.1333312988281,361.0,70750.7421875,0.0,5460.32763671875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.31866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36081.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184223413467408,1.0,0.0,0.0,3.706531524658203,3.7065560817718506,9.167030157186672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.7509765625,0.0,1597.599609375,1895.4371337890625,0.0,3574.591552734375,0.9179895520210266,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713636159896851,0.4695080816745758,0.4302878081798553,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759370446205139,0.6981388926506042,0.6672037243843079,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704114556312561,0.6858317255973816,0.4836357533931732,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769721269607544,0.4666992723941803,0.4502517282962799,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247672438621521,0.2430356740951538,1.1384848356246948,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538146972656,297.2065124511719,284.9486999511719,1.0,0.7735623121261597,0.353831946849823,0.353831946849823,1.0,1.0,-3.80737566947937,1.0136264562606812,2.7937493324279785,0.1509415656328201,0.9118433594703674,0.9118433594703674,0.0,355.1333312988281,361.0,70750.7421875,0.0,5460.32763671875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.31866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36081.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184223413467408,1.0,0.0,0.0,3.706531524658203,3.7065560817718506,9.167030157186672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.7509765625,0.0,1597.599609375,1895.4371337890625,0.0,3574.591552734375,0.9179895520210266,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694942355155945,0.4686651229858398,0.4296506941318512,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873747706413269,0.6968169212341309,0.6660919785499573,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698092699050903,0.6882768273353577,0.4854148924350738,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683591246604919,0.4667863845825195,0.4504558145999908,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236371994018555,0.2429041415452957,1.1384623050689695,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.24005126953125,297.2055969238281,284.9485168457031,1.0,0.7749438881874084,0.3530629575252533,0.3530629575252533,1.0,1.0,-3.807630777359009,1.011143445968628,2.796487331390381,0.1484414041042328,0.9107425212860109,0.9107425212860109,0.0,358.15643310546875,364.0,70698.3203125,0.0,5480.8134765625,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36096.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184221029281616,1.0,0.0,0.0,3.70275616645813,3.702780723571777,9.148365620603728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.3564453125,0.0,1593.3873291015625,1895.4371337890625,0.0,3574.58935546875,0.9171531796455384,1.0,0.0,3.0,1.0,0.0
