time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694942355155945,0.4686651229858398,0.4296506941318512,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873747706413269,0.6968169212341309,0.6660919785499573,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698092699050903,0.6882768273353577,0.4854148924350738,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683591246604919,0.4667863845825195,0.4504558145999908,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236371994018555,0.2429041415452957,1.1384623050689695,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.24005126953125,297.2055969238281,284.9485168457031,1.0,0.7749438881874084,0.3530629575252533,0.3530629575252533,1.0,1.0,-3.807630777359009,1.011143445968628,2.796487331390381,0.1484414041042328,0.9107425212860109,0.9107425212860109,0.0,358.15643310546875,364.0,70698.3203125,0.0,5480.8134765625,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36096.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184221029281616,1.0,0.0,0.0,3.70275616645813,3.702780723571777,9.148365620603728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.3564453125,0.0,1593.3873291015625,1895.4371337890625,0.0,3574.58935546875,0.9171531796455384,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677175998687744,0.4678504765033722,0.4290346503257751,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716607689857483,0.695526123046875,0.6650055050849915,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692060112953186,0.6905258893966675,0.4870646893978119,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767059326171875,0.4668534994125366,0.4506367146968841,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225565075874329,0.2427746504545211,1.1384289264678955,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2264404296875,297.2044372558594,284.94842529296875,1.0,0.776254415512085,0.3523560464382171,0.3523560464382171,1.0,1.0,-3.8077452182769775,1.0088180303573608,2.7989273071289062,0.1461488157510757,0.909642457962036,0.909642457962036,0.0,361.0633544921875,364.0,70642.8671875,0.0,5500.10595703125,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.3070983886719,293.1499938964844,293.1499938964844,278.1499938964844,36106.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184099435806274,1.0,0.0,0.0,3.698742151260376,3.698766708374024,9.128542046710209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.228515625,0.0,1588.8839111328125,1895.4371337890625,0.0,3574.47705078125,0.9162614941596984,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676439881324768,0.4678164720535278,0.4290089309215545,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715741634368896,0.6954720616340637,0.6649600267410278,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691805601119995,0.6906179785728455,0.4871325194835663,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670053839683533,0.4668560624122619,0.4506440460681915,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.622511625289917,0.2427691966295242,1.1384273767471311,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2258605957031,297.20440673828125,284.9483947753906,1.0,0.7763087749481201,0.3523266017436981,0.3523266017436981,1.0,1.0,-3.807748079299927,1.008720636367798,2.799027442932129,0.1460534781217575,0.9095959663391112,0.9095959663391112,0.0,361.1846008300781,367.0,70640.4921875,0.0,5500.90478515625,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.3067932128906,293.1499938964844,293.1499938964844,278.1499938964844,36107.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184083342552184,1.0,0.0,0.0,3.698570251464844,3.698594808578491,9.127693374466616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.8359375,0.0,1588.6910400390625,1895.4371337890625,0.0,3574.46240234375,0.9162232875823976,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658122777938843,0.4669625759124756,0.4283632040023803,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694168329238892,0.6941076517105103,0.6638109683990479,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685206174850464,0.6928502321243286,0.4887818694114685,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656612992286682,0.4669123291969299,0.4508202970027923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213886737823486,0.2426308691501617,1.1383806467056274,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113037109375,297.202880859375,284.94830322265625,1.0,0.7776579260826111,0.3515902161598205,0.3515902161598205,1.0,1.0,-3.8077292442321777,1.006256937980652,2.8014724254608154,0.1436747610569,0.9084049463272096,0.9084049463272096,0.0,364.2196960449219,370.0,70578.8828125,0.0,5520.6181640625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,36116.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918343722820282,1.0,0.0,0.0,3.6941089630126953,3.694133281707764,9.105685876420466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.693359375,0.0,1583.68115234375,1895.4371337890625,0.0,3573.86572265625,0.915230631828308,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658122777938843,0.4669625759124756,0.4283632040023803,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694168329238892,0.6941076517105103,0.6638109683990479,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685206174850464,0.6928502321243286,0.4887818694114685,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656612992286682,0.4669123291969299,0.4508202970027923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213886737823486,0.2426308691501617,1.1383806467056274,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113037109375,297.202880859375,284.94830322265625,1.0,0.7776579260826111,0.3515902161598205,0.3515902161598205,1.0,1.0,-3.8077292442321777,1.006256937980652,2.8014724254608154,0.1436747610569,0.9084049463272096,0.9084049463272096,0.0,364.2196960449219,370.0,70578.8828125,0.0,5520.6181640625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,36116.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918343722820282,1.0,0.0,0.0,3.6941089630126953,3.694133281707764,9.105685876420466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.693359375,0.0,1583.68115234375,1895.4371337890625,0.0,3573.86572265625,0.915230631828308,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649034261703491,0.4665321111679077,0.4280373454093933,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683438897132874,0.6934152841567993,0.6632266640663147,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681769371032715,0.6939268112182617,0.4895756542682647,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649915814399719,0.4669312834739685,0.4509000480175018,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.620827853679657,0.2425597310066223,1.138348937034607,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.20391845703125,297.2020263671875,284.9482727050781,1.0,0.7783231735229492,0.3512220382690429,0.3512220382690429,1.0,1.0,-3.807647466659546,1.0050020217895508,2.802645444869995,0.1424892246723175,0.907798171043396,0.907798171043396,0.0,365.737060546875,370.0,70546.40625,0.0,5530.24755859375,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36120.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182929396629332,1.0,0.0,0.0,3.69174861907959,3.691772937774658,9.09405400761898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.380859375,0.0,1581.023681640625,1895.4371337890625,0.0,3573.396240234375,0.9147047400474548,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640007734298706,0.4661014378070831,0.4277112185955047,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672775626182556,0.6927217841148376,0.6626411080360413,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678352236747742,0.6949995756149292,0.4903663694858551,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643261551856995,0.4669486880302429,0.4509783089160919,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202685236930847,0.2424884587526321,1.1383165121078491,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1968994140625,297.2012023925781,284.94830322265625,1.0,0.7789867520332336,0.3509169518947601,0.3509169518947601,1.0,1.0,-3.8075571060180655,1.0039418935775757,2.803615093231201,0.1415017992258072,0.9072564244270324,0.9072564244270324,0.0,367.2547607421875,373.0,70516.1328125,0.0,5539.85009765625,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36121.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182435870170592,1.0,0.0,0.0,3.68947172164917,3.6894960403442383,9.08283993794612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.388671875,0.0,1578.4449462890625,1895.4371337890625,0.0,3572.9404296875,0.9141961932182312,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622121572494507,0.4652340114116668,0.4270537793636322,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651617765426636,0.6913209557533264,0.6614566445350647,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867146372795105,0.6971084475517273,0.491917997598648,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630035877227783,0.466967910528183,0.4511203467845917,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191526055335999,0.2423436045646667,1.1382408142089844,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.182861328125,297.1995849609375,284.9483337402344,1.0,0.7803006768226624,0.350306749343872,0.350306749343872,1.0,1.0,-3.8072879314422607,1.0018179416656494,2.805469989776612,0.139560118317604,0.9061822295188904,0.9061822295188904,0.0,370.2870178222656,376.0,70455.421875,0.0,5558.7568359375,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36121.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181360602378844,1.0,0.0,0.0,3.6849308013916016,3.68495512008667,9.060495358426124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.4443359375,0.0,1573.2978515625,1895.4371337890625,0.0,3571.94677734375,0.9131799936294556,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622121572494507,0.4652340114116668,0.4270537793636322,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651617765426636,0.6913209557533264,0.6614566445350647,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867146372795105,0.6971084475517273,0.491917997598648,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630035877227783,0.466967910528183,0.4511203467845917,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191526055335999,0.2423436045646667,1.1382408142089844,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.182861328125,297.1995849609375,284.9483337402344,1.0,0.7803006768226624,0.350306749343872,0.350306749343872,1.0,1.0,-3.8072879314422607,1.0018179416656494,2.805469989776612,0.139560118317604,0.9061822295188904,0.9061822295188904,0.0,370.2870178222656,376.0,70455.421875,0.0,5558.7568359375,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36121.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181360602378844,1.0,0.0,0.0,3.6849308013916016,3.68495512008667,9.060495358426124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.4443359375,0.0,1573.2978515625,1895.4371337890625,0.0,3571.94677734375,0.9131799936294556,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608664035797119,0.4645698964595794,0.426550030708313,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635682463645935,0.690247118473053,0.6605478525161743,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666247129440308,0.6986960768699646,0.4930852651596069,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620065212249756,0.4669733047485351,0.4512198865413666,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183058619499207,0.2422321140766143,1.138177514076233,284.9483642578125,284.95001220703125,304.6943664550781,294.7165832519531,299.1721496582031,297.1983642578125,284.9483642578125,1.0,0.7812931537628174,0.3498423993587494,0.3498423993587494,1.0,1.0,-3.807036638259888,1.0001870393753052,2.806849718093872,0.138088658452034,0.9053536653518676,0.9053536653518676,0.0,372.5933532714844,376.0,70408.71875,0.0,5572.98974609375,1.0,278.1499938964844,282.7209167480469,297.716064453125,302.2781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180495142936708,1.0,0.0,0.0,3.681454658508301,3.681478977203369,9.043409932019132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8173828125,0.0,1569.368896484375,1895.4371337890625,0.0,3571.1474609375,0.912402093410492,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604458928108215,0.4643591940402984,0.4263898730278015,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630696535110474,0.6899051070213318,0.660257875919342,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664582967758179,0.6991830468177795,0.4934436380863189,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616928219795227,0.4669685363769531,0.4512450993061065,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180400252342224,0.2421963363885879,1.1381540298461914,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16876220703125,297.197998046875,284.9483642578125,1.0,0.7816005945205688,0.3496965765953064,0.3496965765953064,1.0,1.0,-3.806928634643554,0.9996656775474548,2.807262897491455,0.1376285701990127,0.9050870537757874,0.9050870537757874,0.0,373.3159484863281,379.0,70393.6796875,0.0,5577.3564453125,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,36122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918020725250244,1.0,0.0,0.0,3.680339097976685,3.680363416671753,9.03792965800676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.3740234375,0.0,1568.1102294921875,1895.4371337890625,0.0,3570.881591796875,0.9121526479721068,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587012648582458,0.4634770452976227,0.4257195293903351,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610010743141174,0.6884756088256836,0.6590461730957031,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657730221748352,0.701227605342865,0.4949477612972259,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603934407234192,0.4669511616230011,0.4513531029224396,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616929292678833,0.2420471161603927,1.1380581855773926,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.1965026855469,284.9483642578125,1.0,0.7828879952430725,0.3491005897521972,0.3491005897521972,1.0,1.0,-3.806489229202272,0.9975337386131288,2.808955430984497,0.1357498914003372,0.9039908647537231,0.9039908647537231,0.0,376.34271240234375,382.0,70331.53125,0.0,5595.6865234375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,36123.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917899489402771,1.0,0.0,0.0,3.675712108612061,3.675736427307129,9.015218438435112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.265625,0.0,1562.8944091796875,1895.4371337890625,0.0,3569.760986328125,0.9111174941062928,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587012648582458,0.4634770452976227,0.4257195293903351,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610010743141174,0.6884756088256836,0.6590461730957031,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657730221748352,0.701227605342865,0.4949477612972259,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603934407234192,0.4669511616230011,0.4513531029224396,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616929292678833,0.2420471161603927,1.1380581855773926,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.1965026855469,284.9483642578125,1.0,0.7828879952430725,0.3491005897521972,0.3491005897521972,1.0,1.0,-3.806489229202272,0.9975337386131288,2.808955430984497,0.1357498914003372,0.9039908647537231,0.9039908647537231,0.0,376.34271240234375,382.0,70331.53125,0.0,5595.6865234375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,36123.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917899489402771,1.0,0.0,0.0,3.675712108612061,3.675736427307129,9.015218438435112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.265625,0.0,1562.8944091796875,1895.4371337890625,0.0,3569.760986328125,0.9111174941062928,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569776177406311,0.4625875353813171,0.4250427484512329,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589557409286499,0.6870332360267639,0.6578223705291748,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650907874107361,0.7032433152198792,0.496431827545166,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591050863265991,0.4669161438941955,0.4514446258544922,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158190965652466,0.2418961524963379,1.1379547119140625,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483337402344,1.0,0.7841638922691345,0.3485046029090881,0.3485046029090881,1.0,1.0,-3.805974006652832,0.9953790903091432,2.8105947971343994,0.1338794231414795,0.9028815627098083,0.9028815627098083,0.0,379.3680419921875,385.0,70268.546875,0.0,5613.7646484375,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917771816253662,1.0,0.0,0.0,3.671030044555664,3.671054363250733,8.992266771201685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0595703125,0.0,1557.6318359375,1895.4371337890625,0.0,3568.581298828125,0.9100704193115234,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569776177406311,0.4625875353813171,0.4250427484512329,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589557409286499,0.6870332360267639,0.6578223705291748,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650907874107361,0.7032433152198792,0.496431827545166,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591050863265991,0.4669161438941955,0.4514446258544922,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158190965652466,0.2418961524963379,1.1379547119140625,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1405944824219,297.1950378417969,284.9483337402344,1.0,0.7841638922691345,0.3485046029090881,0.3485046029090881,1.0,1.0,-3.805974006652832,0.9953790903091432,2.8105947971343994,0.1338794231414795,0.9028815627098083,0.9028815627098083,0.0,379.3680419921875,385.0,70268.546875,0.0,5613.7646484375,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917771816253662,1.0,0.0,0.0,3.671030044555664,3.671054363250733,8.992266771201685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0595703125,0.0,1557.6318359375,1895.4371337890625,0.0,3568.581298828125,0.9100704193115234,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561236619949341,0.4621404409408569,0.424702376127243,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579421043395996,0.6863084435462952,0.6572071313858032,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647519946098328,0.7042438387870789,0.4971687197685241,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584657669067383,0.4668937623500824,0.4514859020709991,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615263819694519,0.2418202310800552,1.1379010677337646,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.133544921875,297.1943359375,284.9483337402344,1.0,0.7847986221313477,0.3482066094875335,0.3482066094875335,1.0,1.0,-3.8056960105896,0.994295299053192,2.8114006519317627,0.1329462677240371,0.902323603630066,0.902323603630066,0.0,380.8807373046875,385.0,70236.8125,0.0,5622.73876953125,1.0,278.1499938964844,282.72564697265625,297.70660400390625,302.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36125.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177053570747375,1.0,0.0,0.0,3.668672561645508,3.668696880340576,8.980721304396866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.9296875,0.0,1554.9876708984375,1895.4371337890625,0.0,3567.967041015625,0.90954327583313,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552748322486877,0.4616915583610534,0.4243603646755218,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569340705871582,0.6855804324150085,0.6565888524055481,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644137978553772,0.7052363753318787,0.4979002773761749,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578290700912476,0.4668667912483215,0.4515228867530823,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147081851959229,0.2417438626289367,1.137845516204834,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1263732910156,297.1936340332031,284.9483337402344,1.0,0.7854304909706116,0.3478966057300567,0.3478966057300567,1.0,1.0,-3.805398464202881,0.9931670427322388,2.812231540679932,0.1319771558046341,0.9017500281333924,0.9017500281333924,0.0,382.3930358886719,388.0,70204.390625,0.0,5631.6474609375,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2537536621094,293.1499938964844,293.1499938964844,278.1499938964844,36127.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176365733146667,1.0,0.0,0.0,3.666278839111328,3.666303157806397,8.969005875769653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.708984375,0.0,1552.3101806640625,1895.4371337890625,0.0,3567.331298828125,0.9090083241462708,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.753591001033783,0.4607865512371063,0.4236699938774109,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549336791038513,0.6841126084327698,0.6553413271903992,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637363910675049,0.7071931958198547,0.4993439316749573,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565612196922302,0.466795951128006,0.4515811204910278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135944724082947,0.2415896654129028,1.1377280950546265,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.94830322265625,1.0,0.7866841554641724,0.3472765684127807,0.3472765684127807,1.0,1.0,-3.804733276367188,0.9908852577209472,2.81384801864624,0.13003870844841,0.9005918502807617,0.9005918502807617,0.0,385.4165954589844,391.0,70138.453125,0.0,5649.23193359375,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917491376399994,1.0,0.0,0.0,3.661405086517334,3.6614291667938232,8.945174840846448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1298828125,0.0,1546.8670654296875,1895.4371337890625,0.0,3565.9892578125,0.9079195261001588,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.753591001033783,0.4607865512371063,0.4236699938774109,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549336791038513,0.6841126084327698,0.6553413271903992,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637363910675049,0.7071931958198547,0.4993439316749573,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565612196922302,0.466795951128006,0.4515811204910278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135944724082947,0.2415896654129028,1.1377280950546265,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.94830322265625,1.0,0.7866841554641724,0.3472765684127807,0.3472765684127807,1.0,1.0,-3.804733276367188,0.9908852577209472,2.81384801864624,0.13003870844841,0.9005918502807617,0.9005918502807617,0.0,385.4165954589844,391.0,70138.453125,0.0,5649.23193359375,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917491376399994,1.0,0.0,0.0,3.661405086517334,3.6614291667938232,8.945174840846448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1298828125,0.0,1546.8670654296875,1895.4371337890625,0.0,3565.9892578125,0.9079195261001588,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519248723983765,0.4598712921142578,0.4229705929756164,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529530763626099,0.6826280951499939,0.6540781855583191,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863055408000946,0.7091068029403687,0.5007581114768982,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552993893623352,0.4667005538940429,0.4516164660453796,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124762296676636,0.2414334118366241,1.1376020908355713,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0976257324219,297.19091796875,284.9482727050781,1.0,0.7879234552383423,0.3466565310955047,0.3466565310955047,1.0,1.0,-3.803965091705322,0.9885708689689636,2.815394163131714,0.1281035244464874,0.8994221687316895,0.8994221687316895,0.0,388.4387512207031,394.0,70071.203125,0.0,5666.47607421875,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2386169433594,293.1499938964844,293.1499938964844,278.45001220703125,36131.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917336642742157,1.0,0.0,0.0,3.656428098678589,3.656452178955078,8.920873710849264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.1669921875,0.0,1541.3194580078125,1895.4371337890625,0.0,3564.559326171875,0.9068078398704528,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519248723983765,0.4598712921142578,0.4229705929756164,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529530763626099,0.6826280951499939,0.6540781855583191,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863055408000946,0.7091068029403687,0.5007581114768982,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552993893623352,0.4667005538940429,0.4516164660453796,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124762296676636,0.2414334118366241,1.1376020908355713,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0976257324219,297.19091796875,284.9482727050781,1.0,0.7879234552383423,0.3466565310955047,0.3466565310955047,1.0,1.0,-3.803965091705322,0.9885708689689636,2.815394163131714,0.1281035244464874,0.8994221687316895,0.8994221687316895,0.0,388.4387512207031,394.0,70071.203125,0.0,5666.47607421875,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2386169433594,293.1499938964844,293.1499938964844,278.45001220703125,36131.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917336642742157,1.0,0.0,0.0,3.656428098678589,3.656452178955078,8.920873710849264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.1669921875,0.0,1541.3194580078125,1895.4371337890625,0.0,3564.559326171875,0.9068078398704528,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507598400115967,0.4596180021762848,0.422699362039566,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8514602184295654,0.6818344593048096,0.6532750725746155,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8628827333450317,0.711772620677948,0.5025531649589539,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7544711232185364,0.4671108424663543,0.4519787132740021,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.611728847026825,0.2415879964828491,1.1383613348007202,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.02117919921875,1.0,0.7893413305282593,0.3460901379585266,0.3460901379585266,1.0,1.0,-3.806175947189331,0.987335443496704,2.818840503692627,0.1265141367912292,0.9944894313812256,0.9944894313812256,0.0,391.02923583984375,397.0,69546.46875,0.0,5690.3310546875,1.0,278.4432678222656,282.8295593261719,297.6819152832031,302.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,32710.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118437767028807,1.0,0.0,0.0,3.792282819747925,3.7923078536987305,9.596099062036956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.623046875,0.0,1671.7310791015625,1895.4371337890625,0.0,3513.70703125,0.9348026514053344,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7507598400115967,0.4596180021762848,0.422699362039566,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8514602184295654,0.6818344593048096,0.6532750725746155,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8628827333450317,0.711772620677948,0.5025531649589539,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7544711232185364,0.4671108424663543,0.4519787132740021,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.611728847026825,0.2415879964828491,1.1383613348007202,285.02313232421875,284.95001220703125,304.4749755859375,294.6961364746094,299.0878295898437,297.195068359375,285.02117919921875,1.0,0.7893413305282593,0.3460901379585266,0.3460901379585266,1.0,1.0,-3.806175947189331,0.987335443496704,2.818840503692627,0.1265141367912292,0.9944894313812256,0.9944894313812256,0.0,391.02923583984375,397.0,69546.46875,0.0,5690.3310546875,1.0,278.4432678222656,282.8295593261719,297.6819152832031,302.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,32710.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118437767028807,1.0,0.0,0.0,3.792282819747925,3.7923078536987305,9.596099062036956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.623046875,0.0,1671.7310791015625,1895.4371337890625,0.0,3513.70703125,0.9348026514053344,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486945390701294,0.4579242765903473,0.4216571152210235,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8491172790527344,0.679602324962616,0.6517024636268616,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8617438077926636,0.7127683758735657,0.5036340951919556,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528876066207886,0.4664898216724396,0.4518184959888458,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6103419065475464,0.2411722838878631,1.1380085945129397,284.8957824707031,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970031738281,1.0,0.7905813455581665,0.3455237150192261,0.3455237150192261,1.0,1.0,-3.8037266731262207,0.9846829175949096,2.8190438747406006,0.1247928962111473,0.8891879320144653,0.8891879320144653,0.0,394.5964965820313,385.0,70375.9765625,0.0,5705.775390625,1.0,278.1569519042969,282.6843566894531,297.7154235839844,302.3114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38059.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198238849639891,1.0,0.0,0.0,3.713457345962525,3.71348237991333,9.201320949614457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.271484375,0.0,1620.5982666015625,1895.4371337890625,0.0,3587.53271484375,0.9209294319152832,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7486945390701294,0.4579242765903473,0.4216571152210235,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8491172790527344,0.679602324962616,0.6517024636268616,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8617438077926636,0.7127683758735657,0.5036340951919556,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7528876066207886,0.4664898216724396,0.4518184959888458,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6103419065475464,0.2411722838878631,1.1380085945129397,284.8957824707031,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970031738281,1.0,0.7905813455581665,0.3455237150192261,0.3455237150192261,1.0,1.0,-3.8037266731262207,0.9846829175949096,2.8190438747406006,0.1247928962111473,0.8891879320144653,0.8891879320144653,0.0,394.5964965820313,385.0,70375.9765625,0.0,5705.775390625,1.0,278.1569519042969,282.6843566894531,297.7154235839844,302.3114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38059.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198238849639891,1.0,0.0,0.0,3.713457345962525,3.71348237991333,9.201320949614457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.271484375,0.0,1620.5982666015625,1895.4371337890625,0.0,3587.53271484375,0.9209294319152832,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488210201263428,0.4576070606708526,0.4210260510444641,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.849270761013031,0.6789583563804626,0.6507486701011658,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8625867366790771,0.7138866782188416,0.5041014552116394,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7532378435134888,0.4664843082427978,0.4515532851219177,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6105725765228271,0.241101399064064,1.1369189023971558,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0621643066406,297.18756103515625,285.0105895996094,1.0,0.7894036769866943,0.3452405035495758,0.3452405035495758,1.0,1.0,-3.800747394561768,0.9828312397003174,2.81791615486145,0.1236715242266655,0.9668408632278442,0.9668408632278442,0.0,393.236328125,385.0,69408.0390625,0.0,5687.53125,1.0,278.4035949707031,282.817626953125,297.66729736328125,302.08758544921875,293.1499938964844,293.1499938964844,278.45001220703125,34329.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148094654083252,1.0,0.0,0.0,3.753150701522827,3.7531754970550537,9.399078635397018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.9970703125,0.0,1638.1300048828125,1895.4371337890625,0.0,3541.18212890625,0.92865788936615,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.749978244304657,0.4574752449989319,0.4207650423049927,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8505224585533142,0.6785237193107605,0.6501786112785339,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8645983934402466,0.7151814699172974,0.5048933625221252,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7545626163482666,0.4666487276554107,0.451543241739273,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6116456389427185,0.2411606907844543,1.1363967657089231,284.9964599609375,284.95001220703125,304.4017028808594,294.6904602050781,299.0570068359375,297.1897277832031,284.9952087402344,1.0,0.7878372669219971,0.3449373245239258,0.3449373245239258,1.0,1.0,-3.800057888031006,0.9816097021102904,2.818448066711426,0.1226840764284133,0.9763042330741882,0.9763042330741882,0.0,389.96392822265625,373.0,69525.6171875,0.0,5664.1162109375,1.0,278.4437255859375,282.8094482421875,297.6740417480469,302.1413879394531,293.1499938964844,293.1499938964844,278.1499938964844,33814.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133822917938232,1.0,0.0,0.0,3.807706117630005,3.8077313899993896,9.67431333265267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.1689453125,0.0,1698.746826171875,1895.4371337890625,0.0,3527.9658203125,0.9390619397163392,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7523950934410095,0.4559951424598694,0.4194212853908539,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.853330671787262,0.6764370203018188,0.6482160091400146,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688820600509644,0.7163285613059998,0.5056990385055542,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7574931383132935,0.4661178588867187,0.4509536027908325,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139923334121704,0.2408280372619629,1.1340320110321045,284.8945617675781,284.95001220703125,304.3646240234375,294.6878356933594,299.0387268066406,297.1839904785156,284.8958435058594,1.0,0.783432126045227,0.3443309366703033,0.3443309366703033,1.0,1.0,-3.7935056686401367,0.9775872826576232,2.815918207168579,0.1204959377646446,0.8789001703262329,0.8789001703262329,0.0,381.9442443847656,361.0,70075.9765625,0.0,5591.50390625,1.0,278.15643310546875,282.6896057128906,297.7037048339844,302.2821960449219,293.1499938964844,293.1499938964844,278.45001220703125,38837.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199012517929076,1.0,0.0,0.0,3.692904472351074,3.69292950630188,9.099749718188832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0068359375,0.0,1602.9063720703125,1895.4371337890625,0.0,3588.2470703125,0.9170095324516296,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7523950934410095,0.4559951424598694,0.4194212853908539,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.853330671787262,0.6764370203018188,0.6482160091400146,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8688820600509644,0.7163285613059998,0.5056990385055542,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7574931383132935,0.4661178588867187,0.4509536027908325,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139923334121704,0.2408280372619629,1.1340320110321045,284.8945617675781,284.95001220703125,304.3646240234375,294.6878356933594,299.0387268066406,297.1839904785156,284.8958435058594,1.0,0.783432126045227,0.3443309366703033,0.3443309366703033,1.0,1.0,-3.7935056686401367,0.9775872826576232,2.815918207168579,0.1204959377646446,0.8789001703262329,0.8789001703262329,0.0,381.9442443847656,361.0,70075.9765625,0.0,5591.50390625,1.0,278.15643310546875,282.6896057128906,297.7037048339844,302.2821960449219,293.1499938964844,293.1499938964844,278.45001220703125,38837.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199012517929076,1.0,0.0,0.0,3.692904472351074,3.69292950630188,9.099749718188832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0068359375,0.0,1602.9063720703125,1895.4371337890625,0.0,3588.2470703125,0.9170095324516296,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563451528549194,0.4557715356349945,0.418533593416214,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8577591776847839,0.6755533218383789,0.6466587781906128,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749529719352722,0.7189056277275085,0.5069186687469482,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618615031242371,0.4664383828639984,0.4506038427352905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173837184906006,0.2409932762384414,1.1320834159851074,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.02838134765625,297.1886291503906,284.9947509765625,1.0,0.7782508730888367,0.3437245488166809,0.3437245488166809,1.0,1.0,-3.7892544269561768,0.9742742776870728,2.8149802684783936,0.1182284131646156,0.9658895134925842,0.9658895134925842,0.0,371.396728515625,349.0,69216.5703125,0.0,5509.94921875,1.0,278.4434509277344,282.8154602050781,297.6651916503906,302.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,33985.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126094579696656,1.0,0.0,0.0,3.785016536712648,3.785041332244873,9.559360023558838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9033203125,0.0,1673.0018310546875,1895.4371337890625,0.0,3520.804443359375,0.93403959274292,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7563451528549194,0.4557715356349945,0.418533593416214,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8577591776847839,0.6755533218383789,0.6466587781906128,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749529719352722,0.7189056277275085,0.5069186687469482,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618615031242371,0.4664383828639984,0.4506038427352905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173837184906006,0.2409932762384414,1.1320834159851074,284.995849609375,284.95001220703125,304.3272705078125,294.68536376953125,299.02838134765625,297.1886291503906,284.9947509765625,1.0,0.7782508730888367,0.3437245488166809,0.3437245488166809,1.0,1.0,-3.7892544269561768,0.9742742776870728,2.8149802684783936,0.1182284131646156,0.9658895134925842,0.9658895134925842,0.0,371.396728515625,349.0,69216.5703125,0.0,5509.94921875,1.0,278.4434509277344,282.8154602050781,297.6651916503906,302.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,33985.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126094579696656,1.0,0.0,0.0,3.785016536712648,3.785041332244873,9.559360023558838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9033203125,0.0,1673.0018310546875,1895.4371337890625,0.0,3520.804443359375,0.93403959274292,1.0,0.0,3.0,1.0,0.0
