time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603622078895569,0.4544459879398346,0.4172233343124389,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.862377941608429,0.6736103892326355,0.6447173953056335,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811686635017395,0.7201405763626099,0.5077028870582581,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664309740066528,0.4660294353961944,0.450018048286438,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208571195602417,0.2408162802457809,1.1298985481262207,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.011962890625,297.1843566894531,284.9002990722656,1.0,0.7726369500160217,0.3432507514953613,0.3432507514953613,1.0,1.0,-3.7829623222351074,0.9707659482955932,2.8121962547302246,0.1164878755807876,0.8740381598472595,0.8740381598472595,0.0,360.582763671875,337.0,69757.9453125,0.0,5420.52734375,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.2536926269531,293.1499938964844,293.1499938964844,278.45001220703125,38745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918793797492981,1.0,0.0,0.0,3.6682052612304688,3.668229818344116,8.97843278835353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.375,0.0,1574.1627197265625,1895.4371337890625,0.0,3578.02294921875,0.9114986062049866,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603622078895569,0.4544459879398346,0.4172233343124389,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.862377941608429,0.6736103892326355,0.6447173953056335,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811686635017395,0.7201405763626099,0.5077028870582581,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664309740066528,0.4660294353961944,0.450018048286438,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208571195602417,0.2408162802457809,1.1298985481262207,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.011962890625,297.1843566894531,284.9002990722656,1.0,0.7726369500160217,0.3432507514953613,0.3432507514953613,1.0,1.0,-3.7829623222351074,0.9707659482955932,2.8121962547302246,0.1164878755807876,0.8740381598472595,0.8740381598472595,0.0,360.582763671875,337.0,69757.9453125,0.0,5420.52734375,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.2536926269531,293.1499938964844,293.1499938964844,278.45001220703125,38745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918793797492981,1.0,0.0,0.0,3.6682052612304688,3.668229818344116,8.97843278835353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.375,0.0,1574.1627197265625,1895.4371337890625,0.0,3578.02294921875,0.9114986062049866,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655065059661865,0.4542841911315918,0.4163732826709747,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681485652923584,0.6727859377861023,0.6431958079338074,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886615633964539,0.7227221727371216,0.5089118480682373,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720263004302979,0.4664079248905182,0.4496945440769195,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249830722808838,0.2410886436700821,1.1282585859298706,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0028076171875,297.18951416015625,284.996826171875,1.0,0.7668657302856445,0.3427769243717193,0.3427769243717193,1.0,1.0,-3.7791905403137207,0.9680445194244384,2.8111460208892822,0.1147144138813018,0.9607974290847778,0.9607974290847778,0.0,348.69140625,325.0,68938.3828125,0.0,5332.1611328125,1.0,278.4424743652344,282.8233947753906,297.6612243652344,302.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,33944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115524291992188,1.0,0.0,0.0,3.761871576309204,3.761896371841431,9.442808845960826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.41796875,0.0,1645.3790283203125,1895.4371337890625,0.0,3511.00537109375,0.9290602207183838,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655065059661865,0.4542841911315918,0.4163732826709747,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681485652923584,0.6727859377861023,0.6431958079338074,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886615633964539,0.7227221727371216,0.5089118480682373,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7720263004302979,0.4664079248905182,0.4496945440769195,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6249830722808838,0.2410886436700821,1.1282585859298706,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0028076171875,297.18951416015625,284.996826171875,1.0,0.7668657302856445,0.3427769243717193,0.3427769243717193,1.0,1.0,-3.7791905403137207,0.9680445194244384,2.8111460208892822,0.1147144138813018,0.9607974290847778,0.9607974290847778,0.0,348.69140625,325.0,68938.3828125,0.0,5332.1611328125,1.0,278.4424743652344,282.8233947753906,297.6612243652344,302.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,33944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115524291992188,1.0,0.0,0.0,3.761871576309204,3.761896371841431,9.442808845960826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.41796875,0.0,1645.3790283203125,1895.4371337890625,0.0,3511.00537109375,0.9290602207183838,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.768181562423706,0.4536980986595154,0.415919542312622,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.87116938829422,0.6719054579734802,0.6424369812011719,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925174474716187,0.7233870029449463,0.5094663500785828,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749598622322083,0.4662807583808899,0.4495539963245392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271440982818604,0.241084337234497,1.127672791481018,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9952697753906,297.1881408691406,284.8731384277344,1.0,0.7639879584312439,0.3425400257110595,0.3425400257110595,1.0,1.0,-3.777533054351807,0.9667469263076782,2.810786008834839,0.1139947697520256,0.8732370734214783,0.8732370734214783,0.0,342.7933959960937,325.0,69837.7578125,0.0,5289.02685546875,1.0,278.1952819824219,282.6831359863281,297.706298828125,302.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,37955.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167135953903198,1.0,0.0,0.0,3.722620964050293,3.722645998001098,9.24678886349284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.724609375,0.0,1630.396484375,1895.4371337890625,0.0,3558.798828125,0.9209089279174804,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704423069953918,0.4530045986175537,0.4150758981704712,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738029599189758,0.6708836555480957,0.6412630677223206,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959496021270752,0.7239435315132141,0.5096645355224609,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.777542769908905,0.4660313427448272,0.4491136372089386,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6290254592895508,0.2409880459308624,1.1263115406036377,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.9867248535156,297.1855773925781,284.9031677246094,1.0,0.7609397768974304,0.3423153758049011,0.3423153758049011,1.0,1.0,-3.7731783390045166,0.9646785259246826,2.808499813079834,0.1130456775426864,0.8709456324577332,0.8709456324577332,0.0,337.2558898925781,313.0,69480.2890625,0.0,5240.09619140625,1.0,278.1570739746094,282.7091369628906,297.6935119628906,302.2320556640625,293.1499938964844,293.1499938964844,278.45001220703125,38725.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177715182304382,1.0,0.0,0.0,3.64670729637146,3.6467318534851074,8.87350324774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.1572265625,0.0,1549.8817138671875,1895.4371337890625,0.0,3568.578857421875,0.9067949056625366,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764924764633179,0.4528550505638122,0.4142325222492218,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805882334709167,0.6700664162635803,0.639744222164154,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044727087020874,0.726492702960968,0.5108450651168823,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840561866760254,0.466415673494339,0.4487902224063873,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337530016899109,0.2413110435009002,1.124872088432312,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.996337890625,1.0,0.7549886703491211,0.3418660461902618,0.3418660461902618,1.0,1.0,-3.769625186920166,0.9621087312698364,2.80751633644104,0.1113675460219383,0.956015944480896,0.956015944480896,0.0,325.079833984375,301.0,68698.0390625,0.0,5150.951171875,1.0,278.4423217773437,282.8287353515625,297.6579895019531,302.06988525390625,293.1499938964844,293.1499938964844,278.1499938964844,33896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105789661407472,1.0,0.0,0.0,3.74407172203064,3.744096279144287,9.353660175293044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.41015625,0.0,1624.2235107421875,1895.4371337890625,0.0,3501.97607421875,0.9250126481056212,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764924764633179,0.4528550505638122,0.4142325222492218,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805882334709167,0.6700664162635803,0.639744222164154,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044727087020874,0.726492702960968,0.5108450651168823,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840561866760254,0.466415673494339,0.4487902224063873,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337530016899109,0.2413110435009002,1.124872088432312,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.996337890625,1.0,0.7549886703491211,0.3418660461902618,0.3418660461902618,1.0,1.0,-3.769625186920166,0.9621087312698364,2.80751633644104,0.1113675460219383,0.956015944480896,0.956015944480896,0.0,325.079833984375,301.0,68698.0390625,0.0,5150.951171875,1.0,278.4423217773437,282.8287353515625,297.6579895019531,302.06988525390625,293.1499938964844,293.1499938964844,278.1499938964844,33896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105789661407472,1.0,0.0,0.0,3.74407172203064,3.744096279144287,9.353660175293044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.41015625,0.0,1624.2235107421875,1895.4371337890625,0.0,3501.97607421875,0.9250126481056212,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822778224945068,0.4515971839427948,0.4129424691200256,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871963024139404,0.6681802868843079,0.6378135681152344,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132195711135864,0.7276880145072937,0.5115702748298645,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904254198074341,0.4660450220108032,0.448205292224884,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384449005126953,0.2412535846233368,1.1230881214141846,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617004394531,297.18682861328125,284.9042053222656,1.0,0.7489416599273682,0.3414167463779449,0.3414167463779449,1.0,1.0,-3.763782262802124,0.9588428139686584,2.8049395084381104,0.1097435280680656,0.8676359057426453,0.8676359057426453,0.0,313.51287841796875,289.0,69236.7109375,0.0,5059.05419921875,1.0,278.1571044921875,282.7159118652344,297.6905212402344,302.212890625,293.1499938964844,293.1499938964844,278.45001220703125,38673.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168398976325988,1.0,0.0,0.0,3.6288094520568848,3.628833770751953,8.786615239841922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.67578125,0.0,1529.604248046875,1895.4371337890625,0.0,3559.967041015625,0.9027749300003052,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822778224945068,0.4515971839427948,0.4129424691200256,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871963024139404,0.6681802868843079,0.6378135681152344,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132195711135864,0.7276880145072937,0.5115702748298645,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904254198074341,0.4660450220108032,0.448205292224884,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384449005126953,0.2412535846233368,1.1230881214141846,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617004394531,297.18682861328125,284.9042053222656,1.0,0.7489416599273682,0.3414167463779449,0.3414167463779449,1.0,1.0,-3.763782262802124,0.9588428139686584,2.8049395084381104,0.1097435280680656,0.8676359057426453,0.8676359057426453,0.0,313.51287841796875,289.0,69236.7109375,0.0,5059.05419921875,1.0,278.1571044921875,282.7159118652344,297.6905212402344,302.212890625,293.1499938964844,293.1499938964844,278.45001220703125,38673.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168398976325988,1.0,0.0,0.0,3.6288094520568848,3.628833770751953,8.786615239841922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.67578125,0.0,1529.604248046875,1895.4371337890625,0.0,3559.967041015625,0.9027749300003052,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892893552780151,0.4514529705047607,0.4121086597442627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950551748275757,0.6673640608787537,0.6363006234169006,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239393472671508,0.7302088141441345,0.512732982635498,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978827357292175,0.4664259552955627,0.447881132364273,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439948678016663,0.2416106760501861,1.1218053102493286,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.952880859375,297.1918029785156,284.99566650390625,1.0,0.7428991794586182,0.3410181999206543,0.3410181999206543,1.0,1.0,-3.760414361953736,0.95649653673172,2.803917646408081,0.1082305088639259,0.9514115452766418,0.9514115452766418,0.0,301.27276611328125,277.0,68474.046875,0.0,4970.42724609375,1.0,278.44219970703125,282.8337097167969,297.65545654296875,302.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,33867.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909656822681427,1.0,0.0,0.0,3.727501392364502,3.727525949478149,9.27105020309682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.3681640625,0.0,1604.8216552734375,1895.4371337890625,0.0,3493.41845703125,0.9212575554847716,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892893552780151,0.4514529705047607,0.4121086597442627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950551748275757,0.6673640608787537,0.6363006234169006,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239393472671508,0.7302088141441345,0.512732982635498,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978827357292175,0.4664259552955627,0.447881132364273,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439948678016663,0.2416106760501861,1.1218053102493286,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.952880859375,297.1918029785156,284.99566650390625,1.0,0.7428991794586182,0.3410181999206543,0.3410181999206543,1.0,1.0,-3.760414361953736,0.95649653673172,2.803917646408081,0.1082305088639259,0.9514115452766418,0.9514115452766418,0.0,301.27276611328125,277.0,68474.046875,0.0,4970.42724609375,1.0,278.44219970703125,282.8337097167969,297.65545654296875,302.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,33867.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909656822681427,1.0,0.0,0.0,3.727501392364502,3.727525949478149,9.27105020309682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.3681640625,0.0,1604.8216552734375,1895.4371337890625,0.0,3493.41845703125,0.9212575554847716,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960237860679626,0.4502139985561371,0.4108270108699798,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027271270751952,0.6654926538467407,0.6343743801116943,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345141649246216,0.7313852906227112,0.513438880443573,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051741123199463,0.4660580456256866,0.4472923576831817,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495919823646545,0.2415877133607864,1.1201579570770264,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372863769531,297.1880187988281,284.9042053222656,1.0,0.7367722392082214,0.3406196534633636,0.3406196534633636,1.0,1.0,-3.754723072052002,0.953450620174408,2.8012726306915283,0.1067646518349647,0.8635456562042236,0.8635456562042236,0.0,289.6768798828125,265.0,69006.859375,0.0,4879.28076171875,1.0,278.1575622558594,282.7215881347656,297.6883544921875,302.1961975097656,293.1499938964844,293.1499938964844,278.45001220703125,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159180521965028,1.0,0.0,0.0,3.612015962600708,3.612040042877197,8.705477512194193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.6572265625,0.0,1511.0506591796875,1895.4371337890625,0.0,3551.441162109375,0.8989629745483398,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960237860679626,0.4502139985561371,0.4108270108699798,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027271270751952,0.6654926538467407,0.6343743801116943,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345141649246216,0.7313852906227112,0.513438880443573,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051741123199463,0.4660580456256866,0.4472923576831817,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495919823646545,0.2415877133607864,1.1201579570770264,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372863769531,297.1880187988281,284.9042053222656,1.0,0.7367722392082214,0.3406196534633636,0.3406196534633636,1.0,1.0,-3.754723072052002,0.953450620174408,2.8012726306915283,0.1067646518349647,0.8635456562042236,0.8635456562042236,0.0,289.6768798828125,265.0,69006.859375,0.0,4879.28076171875,1.0,278.1575622558594,282.7215881347656,297.6883544921875,302.1961975097656,293.1499938964844,293.1499938964844,278.45001220703125,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159180521965028,1.0,0.0,0.0,3.612015962600708,3.612040042877197,8.705477512194193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.6572265625,0.0,1511.0506591796875,1895.4371337890625,0.0,3551.441162109375,0.8989629745483398,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997113466262817,0.4500950574874878,0.4102382659912109,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070064425468444,0.6650214791297913,0.6334338784217834,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401845335960388,0.732589602470398,0.5138527750968933,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090460300445557,0.4661914408206939,0.4469938576221466,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526402235031128,0.2417345941066742,1.119212627410889,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.932373046875,297.1899108886719,285.0114440917969,1.0,0.7336496710777283,0.3404203951358795,0.3404203951358795,1.0,1.0,-3.751876831054688,0.9519344568252563,2.7999422550201416,0.1058837994933128,0.939345359802246,0.939345359802246,0.0,283.7289428710937,265.0,68139.0234375,0.0,4832.8603515625,1.0,278.4007568359375,282.8477783203125,297.64312744140625,301.9798583984375,293.1499938964844,293.1499938964844,278.45001220703125,34272.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103811979293824,1.0,0.0,0.0,3.658080101013184,3.6581039428710938,8.928935812946293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.61328125,0.0,1529.2196044921875,1895.4371337890625,0.0,3500.14111328125,0.9073123335838318,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041212558746338,0.4500726163387298,0.4099955558776855,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9122812747955322,0.664676308631897,0.6328616142272949,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466333389282228,0.733883798122406,0.5145830512046814,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134362697601318,0.4664338827133178,0.446963220834732,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562682390213013,0.2419736236333847,1.119005560874939,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.928466796875,297.1929016113281,284.9942932128906,1.0,0.7306562662124634,0.3402328193187713,0.3402328193187713,1.0,1.0,-3.751486778259277,0.9511898756027222,2.8002970218658447,0.105280578136444,0.9468533396720886,0.9468533396720886,0.0,277.4286193847656,253.0,68266.34375,0.0,4791.35107421875,1.0,278.44305419921875,282.8381042480469,297.6531982421875,302.036865234375,293.1499938964844,293.1499938964844,278.1499938964844,33782.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087032079696656,1.0,0.0,0.0,3.71364998817444,3.713674068450928,9.20227478218294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.642578125,0.0,1588.263671875,1895.4371337890625,0.0,3484.56494140625,0.9178255200386048,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118140697479248,0.4488479793071747,0.4087294638156891,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223061800003052,0.6628168225288391,0.6309483647346497,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580484628677368,0.7350433468818665,0.5152814388275146,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212624192237854,0.4660673141479492,0.4463770091533661,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630890965461731,0.2419818788766861,1.1174992322921753,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9130859375,297.18914794921875,284.90631103515625,1.0,0.724460780620575,0.3398576378822326,0.3398576378822326,1.0,1.0,-3.745993852615357,0.9482861757278442,2.7977077960968018,0.1038838699460029,0.86159348487854,0.86159348487854,0.0,265.8192443847656,241.0,68789.234375,0.0,4701.16455078125,1.0,278.1573791503906,282.72918701171875,297.68756103515625,302.1806640625,293.1499938964844,293.1499938964844,278.45001220703125,38631.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915030598640442,1.0,0.0,0.0,3.595259428024292,3.595283508300781,8.624894007880357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.171875,0.0,1492.5084228515625,1895.4371337890625,0.0,3543.22900390625,0.8953115940093994,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118140697479248,0.4488479793071747,0.4087294638156891,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223061800003052,0.6628168225288391,0.6309483647346497,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580484628677368,0.7350433468818665,0.5152814388275146,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212624192237854,0.4660673141479492,0.4463770091533661,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6630890965461731,0.2419818788766861,1.1174992322921753,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9130859375,297.18914794921875,284.90631103515625,1.0,0.724460780620575,0.3398576378822326,0.3398576378822326,1.0,1.0,-3.745993852615357,0.9482861757278442,2.7977077960968018,0.1038838699460029,0.86159348487854,0.86159348487854,0.0,265.8192443847656,241.0,68789.234375,0.0,4701.16455078125,1.0,278.1573791503906,282.72918701171875,297.68756103515625,302.1806640625,293.1499938964844,293.1499938964844,278.45001220703125,38631.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915030598640442,1.0,0.0,0.0,3.595259428024292,3.595283508300781,8.624894007880357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.171875,0.0,1492.5084228515625,1895.4371337890625,0.0,3543.22900390625,0.8953115940093994,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206340670585632,0.4487026035785675,0.4079062938690185,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344435930252076,0.6619948148727417,0.6294425129890442,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705300331115724,0.7375175356864929,0.5164175629615784,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303178548812866,0.4664349257946014,0.4460482001304626,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712466478347778,0.2423927634954452,1.1164792776107788,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.904296875,297.1938781738281,284.99432373046875,1.0,0.7182772755622864,0.3394824862480163,0.3394824862480163,1.0,1.0,-3.7429261207580566,0.9461214542388916,2.796804666519165,0.102427914738655,0.9429811835289,0.9429811835289,0.0,253.5654144287109,229.0,68065.6015625,0.0,4614.0322265625,1.0,278.44195556640625,282.8434143066406,297.6536560058594,302.0240478515625,293.1499938964844,293.1499938964844,278.1499938964844,33826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078606963157654,1.0,0.0,0.0,3.6968724727630615,3.696896553039551,9.119315222960722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.775390625,0.0,1569.4737548828125,1895.4371337890625,0.0,3476.7392578125,0.9143311381340028,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206340670585632,0.4487026035785675,0.4079062938690185,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344435930252076,0.6619948148727417,0.6294425129890442,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705300331115724,0.7375175356864929,0.5164175629615784,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303178548812866,0.4664349257946014,0.4460482001304626,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712466478347778,0.2423927634954452,1.1164792776107788,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.904296875,297.1938781738281,284.99432373046875,1.0,0.7182772755622864,0.3394824862480163,0.3394824862480163,1.0,1.0,-3.7429261207580566,0.9461214542388916,2.796804666519165,0.102427914738655,0.9429811835289,0.9429811835289,0.0,253.5654144287109,229.0,68065.6015625,0.0,4614.0322265625,1.0,278.44195556640625,282.8434143066406,297.6536560058594,302.0240478515625,293.1499938964844,293.1499938964844,278.1499938964844,33826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078606963157654,1.0,0.0,0.0,3.6968724727630615,3.696896553039551,9.119315222960722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.775390625,0.0,1569.4737548828125,1895.4371337890625,0.0,3476.7392578125,0.9143311381340028,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291478157043457,0.4474899470806122,0.4066376984119415,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463686347007751,0.6601445078849792,0.627524197101593,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981835126876831,0.7386642694473267,0.5170961022377014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394308090209961,0.4660679399967193,0.4454525411128998,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796056628227234,0.2424277663230896,1.115072250366211,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.7120093107223511,0.3391163945198059,0.3391163945198059,1.0,1.0,-3.7375080585479736,0.9432747960090636,2.7942333221435547,0.1010284945368766,0.8588155508041382,0.8588155508041382,0.0,241.9643096923828,217.0,68584.4921875,0.0,4524.56787109375,1.0,278.157470703125,282.7355041503906,297.687744140625,302.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,38608.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91413676738739,1.0,0.0,0.0,3.5798346996307373,3.5798585414886475,8.551045880267338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3837890625,0.0,1475.6434326171875,1895.4371337890625,0.0,3534.9541015625,0.8918772339820862,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291478157043457,0.4474899470806122,0.4066376984119415,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463686347007751,0.6601445078849792,0.627524197101593,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981835126876831,0.7386642694473267,0.5170961022377014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394308090209961,0.4660679399967193,0.4454525411128998,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6796056628227234,0.2424277663230896,1.115072250366211,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.7120093107223511,0.3391163945198059,0.3391163945198059,1.0,1.0,-3.7375080585479736,0.9432747960090636,2.7942333221435547,0.1010284945368766,0.8588155508041382,0.8588155508041382,0.0,241.9643096923828,217.0,68584.4921875,0.0,4524.56787109375,1.0,278.157470703125,282.7355041503906,297.687744140625,302.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,38608.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91413676738739,1.0,0.0,0.0,3.5798346996307373,3.5798585414886475,8.551045880267338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3837890625,0.0,1475.6434326171875,1895.4371337890625,0.0,3534.9541015625,0.8918772339820862,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395219445228577,0.4473406672477722,0.4058167934417724,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599941968917848,0.6593167781829834,0.6260191202163696,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937134385108948,0.7411192655563354,0.5182220339775085,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504884839057922,0.4664282202720642,0.4451205134391784,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896054744720459,0.2428610771894455,1.1141632795333862,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802795410156,297.19482421875,284.9936828613281,1.0,0.705755889415741,0.3387503325939178,0.3387503325939178,1.0,1.0,-3.7345614433288574,0.94118070602417,2.7933807373046875,0.0995785966515541,0.939094603061676,0.939094603061676,0.0,229.709701538086,220.0,67877.2265625,0.0,4438.1064453125,1.0,278.4418334960937,282.84814453125,297.654541015625,302.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,33811.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069607853889464,1.0,0.0,0.0,3.6825475692749023,3.682571411132813,9.048779361364724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.634765625,0.0,1553.160400390625,1895.4371337890625,0.0,3468.37744140625,0.911096215248108,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395219445228577,0.4473406672477722,0.4058167934417724,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599941968917848,0.6593167781829834,0.6260191202163696,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937134385108948,0.7411192655563354,0.5182220339775085,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504884839057922,0.4664282202720642,0.4451205134391784,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896054744720459,0.2428610771894455,1.1141632795333862,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8802795410156,297.19482421875,284.9936828613281,1.0,0.705755889415741,0.3387503325939178,0.3387503325939178,1.0,1.0,-3.7345614433288574,0.94118070602417,2.7933807373046875,0.0995785966515541,0.939094603061676,0.939094603061676,0.0,229.709701538086,220.0,67877.2265625,0.0,4438.1064453125,1.0,278.4418334960937,282.84814453125,297.654541015625,302.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,33811.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069607853889464,1.0,0.0,0.0,3.6825475692749023,3.682571411132813,9.048779361364724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.634765625,0.0,1553.160400390625,1895.4371337890625,0.0,3468.37744140625,0.911096215248108,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423506021499634,0.4467738270759582,0.4054648280143738,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634700417518616,0.6584476232528687,0.6253582835197449,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968478679656982,0.7417206764221191,0.5188043117523193,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536345362663269,0.4662920832633972,0.4450684487819671,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924936771392822,0.2429293990135193,1.114392638206482,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.87322998046875,297.1934509277344,284.8764343261719,1.0,0.7044278383255005,0.3385672867298126,0.3385672867298126,1.0,1.0,-3.7342607975006095,0.940481185913086,2.7937796115875244,0.0990309715270996,0.8550867438316345,0.8550867438316345,0.0,226.5393524169922,220.0,68722.578125,0.0,4417.04150390625,1.0,278.19708251953125,282.71441650390625,297.701171875,302.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,38142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121831059455872,1.0,0.0,0.0,3.63814640045166,3.638170719146729,8.831889886096178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.26171875,0.0,1536.001953125,1895.4371337890625,0.0,3516.852783203125,0.9020869135856628,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431426882743835,0.44611656665802,0.4048031270503998,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644611477851868,0.6574642658233643,0.6243727207183838,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.998085081577301,0.7422417402267456,0.5190821886062622,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547390103340149,0.4660496115684509,0.4447905421257019,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935702562332153,0.2429061383008957,1.1141281127929688,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8653564453125,297.1910400390625,284.9093322753906,1.0,0.7035326957702637,0.3384000062942505,0.3384000062942505,1.0,1.0,-3.731961488723755,0.9392341375350952,2.79272723197937,0.0983520597219467,0.8573145270347595,0.8573145270347595,0.0,225.18865966796875,223.0,68428.984375,0.0,4402.033203125,1.0,278.15771484375,282.74224853515625,297.68963623046875,302.1583251953125,293.1499938964844,293.1499938964844,278.45001220703125,38547.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132629632949828,1.0,0.0,0.0,3.566614866256714,3.566638469696045,8.488006528750702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.224609375,0.0,1460.990966796875,1895.4371337890625,0.0,3526.860595703125,0.8889321684837341,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439989686012268,0.4458700716495514,0.4043256640434265,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.965303897857666,0.6565698385238647,0.6232538223266602,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744686484336853,0.5197896361351013,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559904098510742,0.4663375914096832,0.4448385536670685,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948671936988831,0.2432830482721328,1.115099310874939,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950561523437,1.0,0.7030947208404541,0.3380654752254486,0.3380654752254486,1.0,1.0,-3.732114553451538,0.9381741881370544,2.793940305709839,0.0972107425332069,0.9381927847862244,0.9381927847862244,0.0,224.02197265625,226.0,67791.3671875,0.0,4395.0341796875,1.0,278.4417724609375,282.8531188964844,297.6576538085937,302.0090637207031,293.1499938964844,293.1499938964844,278.1499938964844,33715.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062530398368835,1.0,0.0,0.0,3.673713207244873,3.673737049102783,9.005415790852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.3486328125,0.0,1542.5096435546875,1895.4371337890625,0.0,3461.79833984375,0.909046709537506,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439989686012268,0.4458700716495514,0.4043256640434265,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.965303897857666,0.6565698385238647,0.6232538223266602,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744686484336853,0.5197896361351013,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559904098510742,0.4663375914096832,0.4448385536670685,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948671936988831,0.2432830482721328,1.115099310874939,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950561523437,1.0,0.7030947208404541,0.3380654752254486,0.3380654752254486,1.0,1.0,-3.732114553451538,0.9381741881370544,2.793940305709839,0.0972107425332069,0.9381927847862244,0.9381927847862244,0.0,224.02197265625,226.0,67791.3671875,0.0,4395.0341796875,1.0,278.4417724609375,282.8531188964844,297.6576538085937,302.0090637207031,293.1499938964844,293.1499938964844,278.1499938964844,33715.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062530398368835,1.0,0.0,0.0,3.673713207244873,3.673737049102783,9.005415790852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.3486328125,0.0,1542.5096435546875,1895.4371337890625,0.0,3461.79833984375,0.909046709537506,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422065377235413,0.4445219933986664,0.4034079313278198,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630557298660278,0.6546235680580139,0.6217392086982727,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990053772926332,0.745785653591156,0.5212574005126953,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546245694160461,0.4658549427986145,0.4446319043636322,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.693902313709259,0.2432301044464111,1.1156882047653198,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841552734375,297.19061279296875,284.9102478027344,1.0,0.7035912871360779,0.3377309441566467,0.3377309441566467,1.0,1.0,-3.731415271759033,0.936853051185608,2.794562101364136,0.0961580798029899,0.8571001887321472,0.8571001887321472,0.0,225.1803131103516,229.0,68386.921875,0.0,4400.4853515625,1.0,278.1576538085937,282.74615478515625,297.69354248046875,302.1585388183594,293.1499938964844,293.1499938964844,278.45001220703125,38432.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91275292634964,1.0,0.0,0.0,3.561562776565552,3.561586380004883,8.463977110295673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.7685546875,0.0,1454.7462158203125,1895.4371337890625,0.0,3522.13427734375,0.8877062797546387,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422065377235413,0.4445219933986664,0.4034079313278198,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630557298660278,0.6546235680580139,0.6217392086982727,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990053772926332,0.745785653591156,0.5212574005126953,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546245694160461,0.4658549427986145,0.4446319043636322,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.693902313709259,0.2432301044464111,1.1156882047653198,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841552734375,297.19061279296875,284.9102478027344,1.0,0.7035912871360779,0.3377309441566467,0.3377309441566467,1.0,1.0,-3.731415271759033,0.936853051185608,2.794562101364136,0.0961580798029899,0.8571001887321472,0.8571001887321472,0.0,225.1803131103516,229.0,68386.921875,0.0,4400.4853515625,1.0,278.1576538085937,282.74615478515625,297.69354248046875,302.1585388183594,293.1499938964844,293.1499938964844,278.45001220703125,38432.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91275292634964,1.0,0.0,0.0,3.561562776565552,3.561586380004883,8.463977110295673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.7685546875,0.0,1454.7462158203125,1895.4371337890625,0.0,3522.13427734375,0.8877062797546387,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400835394859314,0.4440010786056518,0.402852714061737,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602257013320924,0.653469979763031,0.6205571889877319,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982074499130248,0.7477891445159912,0.5228242874145508,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527750968933105,0.465875893831253,0.4446087479591369,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924061179161072,0.2433322817087173,1.1163058280944824,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8303527832031,297.1913757324219,284.99462890625,1.0,0.7045691013336182,0.3373757004737854,0.3373757004737854,1.0,1.0,-3.7319180965423584,0.9358310103416444,2.7960870265960693,0.0949662253260612,0.9372985363006592,0.9372985363006592,0.0,226.9903564453125,232.0,67755.78125,0.0,4413.443359375,1.0,278.44171142578125,282.8558044433594,297.66217041015625,302.0113525390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058507084846495,1.0,0.0,0.0,3.669575452804565,3.669599294662476,8.985142017081671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.90234375,0.0,1537.6646728515625,1895.4371337890625,0.0,3458.057373046875,0.9080851674079896,1.0,0.0,3.0,1.0,0.0
