time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400835394859314,0.4440010786056518,0.402852714061737,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602257013320924,0.653469979763031,0.6205571889877319,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982074499130248,0.7477891445159912,0.5228242874145508,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527750968933105,0.465875893831253,0.4446087479591369,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924061179161072,0.2433322817087173,1.1163058280944824,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8303527832031,297.1913757324219,284.99462890625,1.0,0.7045691013336182,0.3373757004737854,0.3373757004737854,1.0,1.0,-3.7319180965423584,0.9358310103416444,2.7960870265960693,0.0949662253260612,0.9372985363006592,0.9372985363006592,0.0,226.9903564453125,232.0,67755.78125,0.0,4413.443359375,1.0,278.44171142578125,282.8558044433594,297.66217041015625,302.0113525390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058507084846495,1.0,0.0,0.0,3.669575452804565,3.669599294662476,8.985142017081671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.90234375,0.0,1537.6646728515625,1895.4371337890625,0.0,3458.057373046875,0.9080851674079896,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359516263008118,0.4421815574169159,0.4016366302967071,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549233317375184,0.6510477662086487,0.6187312006950378,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954450726509094,0.7482692003250122,0.5235125422477722,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489594459533691,0.4648953378200531,0.4440720677375793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890313625335693,0.2427354454994201,1.1151607036590576,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109436035156,297.1818542480469,284.9066772460937,1.0,0.7054912447929382,0.3370204269886017,0.3370204269886017,1.0,1.0,-3.7270774841308594,0.9332066774368286,2.793870687484741,0.0935347825288772,0.853009819984436,0.853009819984436,0.0,230.2582855224609,235.0,68264.1171875,0.0,4420.791015625,1.0,278.15802001953125,282.7474060058594,297.6982116699219,302.1578063964844,293.1499938964844,293.1499938964844,278.45001220703125,38574.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122400283813475,1.0,0.0,0.0,3.5537185668945312,3.5537421703338623,8.426735575994826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.17578125,0.0,1447.4190673828125,1895.4371337890625,0.0,3517.38037109375,0.8859495520591736,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359516263008118,0.4421815574169159,0.4016366302967071,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549233317375184,0.6510477662086487,0.6187312006950378,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954450726509094,0.7482692003250122,0.5235125422477722,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489594459533691,0.4648953378200531,0.4440720677375793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890313625335693,0.2427354454994201,1.1151607036590576,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109436035156,297.1818542480469,284.9066772460937,1.0,0.7054912447929382,0.3370204269886017,0.3370204269886017,1.0,1.0,-3.7270774841308594,0.9332066774368286,2.793870687484741,0.0935347825288772,0.853009819984436,0.853009819984436,0.0,230.2582855224609,235.0,68264.1171875,0.0,4420.791015625,1.0,278.15802001953125,282.7474060058594,297.6982116699219,302.1578063964844,293.1499938964844,293.1499938964844,278.45001220703125,38574.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122400283813475,1.0,0.0,0.0,3.5537185668945312,3.5537421703338623,8.426735575994826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.17578125,0.0,1447.4190673828125,1895.4371337890625,0.0,3517.38037109375,0.8859495520591736,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339376449584961,0.4416952133178711,0.4010341465473175,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522485733032228,0.6502208709716797,0.6177899837493896,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940727353096008,0.7490822076797485,0.5238907337188721,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470669388771057,0.4646514356136322,0.4437445998191833,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872715353965759,0.2425095438957214,1.1140987873077393,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8035583496094,297.1802062988281,285.00927734375,1.0,0.7058722972869873,0.336842805147171,0.336842805147171,1.0,1.0,-3.723996639251709,0.9317046999931335,2.7922921180725098,0.0926158502697944,0.9259502291679382,0.9259502291679382,0.0,231.84947204589844,235.0,67430.03125,0.0,4422.36328125,1.0,278.3993835449219,282.8689880371094,297.6545715332031,301.9453430175781,293.1499938964844,293.1499938964844,278.45001220703125,34147.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906670868396759,1.0,0.0,0.0,3.6022486686706543,3.602271795272827,8.658460046717664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.1103515625,0.0,1467.010498046875,1895.4371337890625,0.0,3465.6826171875,0.8947346806526184,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325123190879822,0.4412607252597809,0.4007280766963959,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502460956573486,0.6494700312614441,0.6171609163284302,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932000041007996,0.7499438524246216,0.5245598554611206,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457246422767639,0.4644704759120941,0.4436387121677398,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.685991644859314,0.2423242628574371,1.113536715507507,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7970275878906,297.17938232421875,284.989501953125,1.0,0.706355631351471,0.3366935551166534,0.3366935551166534,1.0,1.0,-3.722871780395508,0.9308720231056212,2.7919998168945312,0.0919765010476112,0.9302330613136292,0.9302330613136292,0.0,233.1333923339844,238.0,67536.984375,0.0,4427.40771484375,1.0,278.4425964355469,282.8573913574219,297.6664428710937,302.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,33789.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049160480499268,1.0,0.0,0.0,3.6574299335479736,3.6574535369873047,8.925761676437105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.671875,0.0,1524.8802490234375,1895.4371337890625,0.0,3449.364501953125,0.9051538109779358,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280883431434631,0.4392287731170654,0.3993108570575714,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944260597229004,0.6468108296394348,0.6150995492935181,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899392127990724,0.7502171397209167,0.5250948667526245,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416014313697815,0.4632299840450287,0.4428426325321197,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820927262306213,0.2414056211709976,1.1108561754226685,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767333984375,297.1686706542969,284.9076843261719,1.0,0.7070474028587341,0.3363950550556183,0.3363950550556183,1.0,1.0,-3.71515703201294,0.9275861382484436,2.7875709533691406,0.0904352739453315,0.8487672209739685,0.8487672209739685,0.0,236.692611694336,241.0,67942.4609375,0.0,4428.5751953125,1.0,278.1578674316406,282.7558898925781,297.70428466796875,302.1434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910897970199585,1.0,0.0,0.0,3.531091928482056,3.531115293502808,8.3197704725535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.5556640625,0.0,1424.3487548828125,1895.4371337890625,0.0,3504.935302734375,0.8811489939689636,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280883431434631,0.4392287731170654,0.3993108570575714,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944260597229004,0.6468108296394348,0.6150995492935181,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899392127990724,0.7502171397209167,0.5250948667526245,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416014313697815,0.4632299840450287,0.4428426325321197,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820927262306213,0.2414056211709976,1.1108561754226685,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767333984375,297.1686706542969,284.9076843261719,1.0,0.7070474028587341,0.3363950550556183,0.3363950550556183,1.0,1.0,-3.71515703201294,0.9275861382484436,2.7875709533691406,0.0904352739453315,0.8487672209739685,0.8487672209739685,0.0,236.692611694336,241.0,67942.4609375,0.0,4428.5751953125,1.0,278.1578674316406,282.7558898925781,297.70428466796875,302.1434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910897970199585,1.0,0.0,0.0,3.531091928482056,3.531115293502808,8.3197704725535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.5556640625,0.0,1424.3487548828125,1895.4371337890625,0.0,3504.935302734375,0.8811489939689636,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246102929115295,0.4381345212459564,0.3982590138912201,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393377900123596,0.6450415253639221,0.6133609414100647,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874918460845948,0.7516975998878479,0.5260228514671326,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383477330207825,0.46260866522789,0.4422285854816437,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788696050643921,0.2407639771699905,1.1081701517105105,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.762451171875,297.1658020019531,284.9879455566406,1.0,0.7076753973960876,0.3360965549945831,0.3360965549945831,1.0,1.0,-3.708937406539917,0.9247576594352722,2.784179925918579,0.0887626707553863,0.9227309226989746,0.9227309226989746,0.0,239.6094207763672,244.0,67184.359375,0.0,4429.8232421875,1.0,278.44146728515625,282.8638610839844,297.6748962402344,301.98944091796875,293.1499938964844,293.1499938964844,278.1499938964844,33950.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032734036445618,1.0,0.0,0.0,3.6316111087799072,3.631634473800659,8.800187742963317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.8095703125,0.0,1497.5501708984375,1895.4371337890625,0.0,3434.077880859375,0.8996763229370117,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246102929115295,0.4381345212459564,0.3982590138912201,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393377900123596,0.6450415253639221,0.6133609414100647,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874918460845948,0.7516975998878479,0.5260228514671326,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383477330207825,0.46260866522789,0.4422285854816437,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788696050643921,0.2407639771699905,1.1081701517105105,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.762451171875,297.1658020019531,284.9879455566406,1.0,0.7076753973960876,0.3360965549945831,0.3360965549945831,1.0,1.0,-3.708937406539917,0.9247576594352722,2.784179925918579,0.0887626707553863,0.9227309226989746,0.9227309226989746,0.0,239.6094207763672,244.0,67184.359375,0.0,4429.8232421875,1.0,278.44146728515625,282.8638610839844,297.6748962402344,301.98944091796875,293.1499938964844,293.1499938964844,278.1499938964844,33950.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032734036445618,1.0,0.0,0.0,3.6316111087799072,3.631634473800659,8.800187742963317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.8095703125,0.0,1497.5501708984375,1895.4371337890625,0.0,3434.077880859375,0.8996763229370117,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.820235550403595,0.4359808266162872,0.3967097997665405,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332773685455322,0.6422412395477295,0.6111438274383545,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840766191482544,0.7518177628517151,0.5264323353767395,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834339439868927,0.4612190425395965,0.4412737190723419,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.674950897693634,0.2396708577871322,1.104635238647461,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7424621582031,297.1552124023437,284.9078369140625,1.0,0.7081433534622192,0.3358761370182037,0.3358761370182037,1.0,1.0,-3.699505567550659,0.9212166666984558,2.7782888412475586,0.0872718170285224,0.8429352045059204,0.8429352045059204,0.0,243.1419219970703,247.0,67550.4375,0.0,4426.03076171875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.126953125,293.1499938964844,293.1499938964844,278.45001220703125,38640.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089151620864868,1.0,0.0,0.0,3.5049431324005127,3.504966259002685,8.197005740839813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.591796875,0.0,1396.6636962890625,1895.4371337890625,0.0,3486.532958984375,0.8752456903457642,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.820235550403595,0.4359808266162872,0.3967097997665405,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332773685455322,0.6422412395477295,0.6111438274383545,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840766191482544,0.7518177628517151,0.5264323353767395,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834339439868927,0.4612190425395965,0.4412737190723419,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.674950897693634,0.2396708577871322,1.104635238647461,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7424621582031,297.1552124023437,284.9078369140625,1.0,0.7081433534622192,0.3358761370182037,0.3358761370182037,1.0,1.0,-3.699505567550659,0.9212166666984558,2.7782888412475586,0.0872718170285224,0.8429352045059204,0.8429352045059204,0.0,243.1419219970703,247.0,67550.4375,0.0,4426.03076171875,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.126953125,293.1499938964844,293.1499938964844,278.45001220703125,38640.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089151620864868,1.0,0.0,0.0,3.5049431324005127,3.504966259002685,8.197005740839813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.591796875,0.0,1396.6636962890625,1895.4371337890625,0.0,3486.532958984375,0.8752456903457642,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167743682861328,0.4347464740276336,0.3955471217632293,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283673763275146,0.6403144001960754,0.6092724800109863,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815382957458496,0.7531232237815857,0.5272534489631653,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831179678440094,0.4604470431804657,0.4405275583267212,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717337965965271,0.2388720661401748,1.1012580394744873,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72857666015625,297.1524658203125,284.9863586425781,1.0,0.708575963973999,0.3356557190418243,0.3356557190418243,1.0,1.0,-3.691874027252197,0.9182307124137878,2.7736432552337646,0.0857011154294014,0.9148502349853516,0.9148502349853516,0.0,246.0160675048828,250.0,66776.359375,0.0,4423.080078125,1.0,278.4412536621094,282.8713073730469,297.6854248046875,301.9740295410156,293.1499938964844,293.1499938964844,278.1499938964844,33991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011352062225342,1.0,0.0,0.0,3.603222608566284,3.603245973587036,8.663143375997606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.140625,0.0,1466.912353515625,1895.4371337890625,0.0,3414.164306640625,0.8933356404304504,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167743682861328,0.4347464740276336,0.3955471217632293,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283673763275146,0.6403144001960754,0.6092724800109863,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815382957458496,0.7531232237815857,0.5272534489631653,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831179678440094,0.4604470431804657,0.4405275583267212,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717337965965271,0.2388720661401748,1.1012580394744873,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72857666015625,297.1524658203125,284.9863586425781,1.0,0.708575963973999,0.3356557190418243,0.3356557190418243,1.0,1.0,-3.691874027252197,0.9182307124137878,2.7736432552337646,0.0857011154294014,0.9148502349853516,0.9148502349853516,0.0,246.0160675048828,250.0,66776.359375,0.0,4423.080078125,1.0,278.4412536621094,282.8713073730469,297.6854248046875,301.9740295410156,293.1499938964844,293.1499938964844,278.1499938964844,33991.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011352062225342,1.0,0.0,0.0,3.603222608566284,3.603245973587036,8.663143375997606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.140625,0.0,1466.912353515625,1895.4371337890625,0.0,3414.164306640625,0.8933356404304504,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148711323738098,0.4336369633674621,0.394884705543518,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.92573219537735,0.6388866901397705,0.6082755923271179,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9800720810890198,0.7531231045722961,0.5275653600692749,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294811844825745,0.4597258865833282,0.4401200711727142,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700357794761658,0.2382958829402923,1.099550724029541,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.7189025878906,297.1475830078125,284.8762512207031,1.0,0.7087958455085754,0.335545539855957,0.335545539855957,1.0,1.0,-3.687715768814087,0.9166313409805298,2.7710845470428467,0.0850097835063934,0.8330243825912476,0.8330243825912476,0.0,247.60096740722656,250.0,67426.4765625,0.0,4421.57666015625,1.0,278.1995849609375,282.7466125488281,297.73455810546875,302.183837890625,293.1499938964844,293.1499938964844,278.1499938964844,38821.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060296416282654,1.0,0.0,0.0,3.5443031787872314,3.5443267822265625,8.382141913898522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.505859375,0.0,1439.220947265625,1895.4371337890625,0.0,3459.721435546875,0.8815362453460693,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123956918716431,0.4324842095375061,0.3938958048820495,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9224360585212708,0.6373852491378784,0.6069294214248657,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780234694480896,0.7530930638313293,0.5275567173957825,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272996544837952,0.4589295387268066,0.4394481480121612,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678851842880249,0.2376436442136764,1.097095608711243,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7088928222656,297.1421813964844,284.909912109375,1.0,0.7088652849197388,0.3354714214801788,0.3354714214801788,1.0,1.0,-3.6811347007751465,0.9144248962402344,2.766709804534912,0.0841780751943588,0.8375322222709656,0.8375322222709656,0.0,249.5016326904297,253.0,67082.125,0.0,4415.384765625,1.0,278.15850830078125,282.7763671875,297.7248840332031,302.1095886230469,293.1499938964844,293.1499938964844,278.45001220703125,38756.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066449999809264,1.0,0.0,0.0,3.471688985824585,3.4717118740081787,8.042201216085232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0986328125,0.0,1363.30859375,1895.4371337890625,0.0,3465.44189453125,0.8680890798568726,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088357448577881,0.4311196208000183,0.3926231563091278,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176461100578308,0.6353083848953247,0.6049248576164246,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753782153129578,0.7542257308959961,0.528264045715332,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241829872131348,0.4580193161964416,0.4385774135589599,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646886467933655,0.2367091029882431,1.09312641620636,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954040527344,297.1396789550781,284.9845275878906,1.0,0.7091330885887146,0.3353232145309448,0.3353232145309448,1.0,1.0,-3.672211885452272,0.9112957119941713,2.760916233062744,0.0827041789889335,0.906594216823578,0.906594216823578,0.0,252.35826110839844,256.0,66325.125,0.0,4408.7744140625,1.0,278.44097900390625,282.8792419433594,297.69781494140625,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987257480621338,1.0,0.0,0.0,3.5721609592437744,3.572183847427368,8.514424507666263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.5,0.0,1433.8460693359375,1895.4371337890625,0.0,3391.703369140625,0.8863897919654846,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088357448577881,0.4311196208000183,0.3926231563091278,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176461100578308,0.6353083848953247,0.6049248576164246,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753782153129578,0.7542257308959961,0.528264045715332,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241829872131348,0.4580193161964416,0.4385774135589599,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646886467933655,0.2367091029882431,1.09312641620636,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954040527344,297.1396789550781,284.9845275878906,1.0,0.7091330885887146,0.3353232145309448,0.3353232145309448,1.0,1.0,-3.672211885452272,0.9112957119941713,2.760916233062744,0.0827041789889335,0.906594216823578,0.906594216823578,0.0,252.35826110839844,256.0,66325.125,0.0,4408.7744140625,1.0,278.44097900390625,282.8792419433594,297.69781494140625,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987257480621338,1.0,0.0,0.0,3.5721609592437744,3.572183847427368,8.514424507666263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.5,0.0,1433.8460693359375,1895.4371337890625,0.0,3391.703369140625,0.8863897919654846,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043028712272644,0.4287602305412292,0.3908720016479492,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120041131973268,0.6322592496871948,0.6024560928344727,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717556834220886,0.7540499567985535,0.5284561514854431,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.820363461971283,0.4563856720924377,0.4373792111873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609175205230713,0.235360562801361,1.088397979736328,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6760559082031,297.1297607421875,284.9094543457031,1.0,0.7092667818069458,0.3351750075817108,0.3351750075817108,1.0,1.0,-3.660243034362793,0.9072533249855042,2.7529897689819336,0.0811683014035224,0.8306605815887451,0.8306605815887451,0.0,255.81704711914065,259.0,66601.3046875,0.0,4397.57470703125,1.0,278.1590270996094,282.7861022949219,297.7375793457031,302.0917358398437,293.1499938964844,293.1499938964844,278.45001220703125,38691.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041011333465576,1.0,0.0,0.0,3.440012216567993,3.4400346279144287,7.896111355876201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.9716796875,0.0,1330.83544921875,1895.4371337890625,0.0,3441.7822265625,0.8609129786491394,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043028712272644,0.4287602305412292,0.3908720016479492,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120041131973268,0.6322592496871948,0.6024560928344727,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717556834220886,0.7540499567985535,0.5284561514854431,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.820363461971283,0.4563856720924377,0.4373792111873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609175205230713,0.235360562801361,1.088397979736328,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6760559082031,297.1297607421875,284.9094543457031,1.0,0.7092667818069458,0.3351750075817108,0.3351750075817108,1.0,1.0,-3.660243034362793,0.9072533249855042,2.7529897689819336,0.0811683014035224,0.8306605815887451,0.8306605815887451,0.0,255.81704711914065,259.0,66601.3046875,0.0,4397.57470703125,1.0,278.1590270996094,282.7861022949219,297.7375793457031,302.0917358398437,293.1499938964844,293.1499938964844,278.45001220703125,38691.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041011333465576,1.0,0.0,0.0,3.440012216567993,3.4400346279144287,7.896111355876201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.9716796875,0.0,1330.83544921875,1895.4371337890625,0.0,3441.7822265625,0.8609129786491394,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006351590156555,0.4272723495960235,0.3895034790039062,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075174927711488,0.6300379037857056,0.6003310084342957,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969017207622528,0.755006730556488,0.5290558934211731,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172493577003479,0.4553458094596863,0.4363973438739776,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577659249305725,0.2343013137578964,1.083901047706604,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630249023437,297.12744140625,284.9828796386719,1.0,0.7093905210494995,0.3351057767868042,0.3351057767868042,1.0,1.0,-3.650162696838379,0.904030978679657,2.746131658554077,0.0798306092619896,0.8980502486228943,0.8980502486228943,0.0,258.659423828125,262.0,65832.8984375,0.0,4387.7451171875,1.0,278.4407043457031,282.8880310058594,297.7113342285156,301.9402770996094,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960838913917542,1.0,0.0,0.0,3.53828501701355,3.5383076667785645,8.353700877705705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8037109375,0.0,1398.3968505859375,1895.4371337890625,0.0,3367.0537109375,0.8788405060768127,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006351590156555,0.4272723495960235,0.3895034790039062,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075174927711488,0.6300379037857056,0.6003310084342957,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969017207622528,0.755006730556488,0.5290558934211731,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172493577003479,0.4553458094596863,0.4363973438739776,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577659249305725,0.2343013137578964,1.083901047706604,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630249023437,297.12744140625,284.9828796386719,1.0,0.7093905210494995,0.3351057767868042,0.3351057767868042,1.0,1.0,-3.650162696838379,0.904030978679657,2.746131658554077,0.0798306092619896,0.8980502486228943,0.8980502486228943,0.0,258.659423828125,262.0,65832.8984375,0.0,4387.7451171875,1.0,278.4407043457031,282.8880310058594,297.7113342285156,301.9402770996094,293.1499938964844,293.1499938964844,278.75,34069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960838913917542,1.0,0.0,0.0,3.53828501701355,3.5383076667785645,8.353700877705705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8037109375,0.0,1398.3968505859375,1895.4371337890625,0.0,3367.0537109375,0.8788405060768127,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974251508712769,0.4258951246738434,0.3883897364139557,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036980867385864,0.6279857754707336,0.5985214114189148,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666817784309388,0.7560610771179199,0.5298779010772705,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145197033882141,0.4544563293457031,0.435670256614685,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550361514091492,0.2333603054285049,1.0801992416381836,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097076773643494,0.3350365459918976,0.3350365459918976,1.0,1.0,-3.642304420471192,0.901476263999939,2.740828275680542,0.0787266567349433,0.982994258403778,0.982994258403778,0.0,261.3332214355469,265.0,65412.3671875,0.0,4382.94873046875,1.0,278.7423095703125,282.9587097167969,297.7261657714844,301.91259765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906311392784119,1.0,0.0,0.0,3.712109327316284,3.7121331691741934,9.194641279464122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.1875,0.0,1571.15234375,1895.4371337890625,0.0,3316.109375,0.9159398674964904,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974251508712769,0.4258951246738434,0.3883897364139557,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036980867385864,0.6279857754707336,0.5985214114189148,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666817784309388,0.7560610771179199,0.5298779010772705,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145197033882141,0.4544563293457031,0.435670256614685,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550361514091492,0.2333603054285049,1.0801992416381836,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097076773643494,0.3350365459918976,0.3350365459918976,1.0,1.0,-3.642304420471192,0.901476263999939,2.740828275680542,0.0787266567349433,0.982994258403778,0.982994258403778,0.0,261.3332214355469,265.0,65412.3671875,0.0,4382.94873046875,1.0,278.7423095703125,282.9587097167969,297.7261657714844,301.91259765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906311392784119,1.0,0.0,0.0,3.712109327316284,3.7121331691741934,9.194641279464122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.1875,0.0,1571.15234375,1895.4371337890625,0.0,3316.109375,0.9159398674964904,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953203320503235,0.4245335757732391,0.3875729739665985,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013556241989136,0.6262977719306946,0.5973609685897827,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649483561515808,0.7556923627853394,0.530009925365448,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127284646034241,0.4535203576087951,0.4351264238357544,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533452868461609,0.2326174676418304,1.0779484510421753,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6413269042969,297.1210021972656,284.8734130859375,1.0,0.7098098993301392,0.3350019454956054,0.3350019454956054,1.0,1.0,-3.6367321014404297,0.8997043967247009,2.737027883529663,0.0781656578183174,0.8839161992073059,0.8839161992073059,0.0,263.033447265625,265.0,66434.328125,0.0,4378.32177734375,1.0,278.49609375,282.7950134277344,297.78302001953125,302.1561889648437,293.1499938964844,293.1499938964844,278.45001220703125,36176.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897284984588623,1.0,0.0,0.0,3.700819730758667,3.7008442878723145,9.13880001007783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.5810546875,0.0,1591.7843017578125,1895.4371337890625,0.0,3378.26318359375,0.9146870374679564,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924644947052002,0.4229961037635803,0.3863031566143036,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982717394828796,0.6243868470191956,0.595705509185791,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.962385356426239,0.7551271319389343,0.5296885967254639,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.810263991355896,0.4523898363113403,0.4342034459114074,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.65110182762146,0.2317188829183578,1.074619174003601,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6298522949219,297.1136474609375,284.8904113769531,1.0,0.7096917629241943,0.3349713981151581,0.3349713981151581,1.0,1.0,-3.627713918685913,0.8969200849533081,2.7307937145233154,0.0772953256964683,0.8685267567634583,0.8685267567634583,0.0,265.1620483398437,268.0,66030.75,0.0,4367.0,1.0,278.457275390625,282.8105163574219,297.7737121582031,302.0901794433594,293.1499938964844,293.1499938964844,278.75,38317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993074893951416,1.0,0.0,0.0,3.62369966506958,3.623723983764648,8.761887784203282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.7158203125,0.0,1521.3209228515625,1895.4371337890625,0.0,3397.1279296875,0.9011019468307496,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884571552276611,0.4212216436862945,0.3845767080783844,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937790989875793,0.6218125224113464,0.5931514501571655,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590869545936584,0.7556896805763245,0.529909074306488,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066579103469849,0.4510400295257568,0.4328634440898895,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477193236351013,0.2303865849971771,1.0687867403030396,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61572265625,297.1101989746094,284.9815979003906,1.0,0.7095122933387756,0.3349103033542633,0.3349103033542633,1.0,1.0,-3.614190101623535,0.8927061557769775,2.7214839458465576,0.0756784677505493,0.9432104229927064,0.9432104229927064,0.0,268.2270812988281,271.0,65079.80078125,0.0,4349.32421875,1.0,278.7421264648437,282.9306030273437,297.7367248535156,301.9190673828125,293.1499938964844,293.1499938964844,278.45001220703125,34049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917616009712219,1.0,0.0,0.0,3.7143266201019287,3.714350700378418,9.205628543895727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.728515625,0.0,1591.064697265625,1895.4371337890625,0.0,3326.67822265625,0.9183286428451538,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884571552276611,0.4212216436862945,0.3845767080783844,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937790989875793,0.6218125224113464,0.5931514501571655,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590869545936584,0.7556896805763245,0.529909074306488,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066579103469849,0.4510400295257568,0.4328634440898895,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477193236351013,0.2303865849971771,1.0687867403030396,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61572265625,297.1101989746094,284.9815979003906,1.0,0.7095122933387756,0.3349103033542633,0.3349103033542633,1.0,1.0,-3.614190101623535,0.8927061557769775,2.7214839458465576,0.0756784677505493,0.9432104229927064,0.9432104229927064,0.0,268.2270812988281,271.0,65079.80078125,0.0,4349.32421875,1.0,278.7421264648437,282.9306030273437,297.7367248535156,301.9190673828125,293.1499938964844,293.1499938964844,278.45001220703125,34049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917616009712219,1.0,0.0,0.0,3.7143266201019287,3.714350700378418,9.205628543895727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.728515625,0.0,1591.064697265625,1895.4371337890625,0.0,3326.67822265625,0.9183286428451538,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839964032173157,0.4185172319412231,0.3825426697731018,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888671398162842,0.6183427572250366,0.5903114080429077,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551602005958556,0.7549632787704468,0.5297557711601257,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025863766670227,0.4490287005901336,0.4313277304172516,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6441046595573425,0.2286896109580993,1.0625360012054443,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.7092394232749939,0.3348492383956909,0.3348492383956909,1.0,1.0,-3.598782777786255,0.8879194259643555,2.7108633518218994,0.0741410627961158,0.8511743545532227,0.8511743545532227,0.0,271.65887451171875,274.0,65336.52734375,0.0,4328.8984375,1.0,278.4574279785156,282.8290405273437,297.7754821777344,302.0482788085937,293.1499938964844,293.1499938964844,278.75,39282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974250555038452,1.0,0.0,0.0,3.570782423019409,3.57080626487732,8.507854545314331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.208984375,0.0,1470.8359375,1895.4371337890625,0.0,3379.570068359375,0.8904175758361816,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839964032173157,0.4185172319412231,0.3825426697731018,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888671398162842,0.6183427572250366,0.5903114080429077,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551602005958556,0.7549632787704468,0.5297557711601257,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025863766670227,0.4490287005901336,0.4313277304172516,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6441046595573425,0.2286896109580993,1.0625360012054443,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.7092394232749939,0.3348492383956909,0.3348492383956909,1.0,1.0,-3.598782777786255,0.8879194259643555,2.7108633518218994,0.0741410627961158,0.8511743545532227,0.8511743545532227,0.0,271.65887451171875,274.0,65336.52734375,0.0,4328.8984375,1.0,278.4574279785156,282.8290405273437,297.7754821777344,302.0482788085937,293.1499938964844,293.1499938964844,278.75,39282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974250555038452,1.0,0.0,0.0,3.570782423019409,3.57080626487732,8.507854545314331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.208984375,0.0,1470.8359375,1895.4371337890625,0.0,3379.570068359375,0.8904175758361816,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804936766624451,0.4168424308300018,0.3809535205364227,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849013447761536,0.6158632636070251,0.5878866910934448,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522780179977416,0.7555872201919556,0.5300723314285278,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799327552318573,0.4477415978908539,0.4300682544708252,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411055326461792,0.227360114455223,1.05669903755188,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845031738281,297.0985107421875,284.98553466796875,1.0,0.7089910507202148,0.3349404335021972,0.3349404335021972,1.0,1.0,-3.5857887268066406,0.8843338489532471,2.7014548778533936,0.0730589106678962,0.9274033308029176,0.9274033308029176,0.0,274.40496826171875,277.0,64417.4609375,0.0,4310.86767578125,1.0,278.7417297363281,282.9467163085937,297.7452392578125,301.8835144042969,293.1499938964844,293.1499938964844,278.45001220703125,34175.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88860684633255,1.0,0.0,0.0,3.661865949630737,3.661889791488648,8.947427545535902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.619140625,0.0,1532.7120361328125,1895.4371337890625,0.0,3297.17626953125,0.9066798090934752,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804936766624451,0.4168424308300018,0.3809535205364227,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849013447761536,0.6158632636070251,0.5878866910934448,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522780179977416,0.7555872201919556,0.5300723314285278,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799327552318573,0.4477415978908539,0.4300682544708252,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411055326461792,0.227360114455223,1.05669903755188,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845031738281,297.0985107421875,284.98553466796875,1.0,0.7089910507202148,0.3349404335021972,0.3349404335021972,1.0,1.0,-3.5857887268066406,0.8843338489532471,2.7014548778533936,0.0730589106678962,0.9274033308029176,0.9274033308029176,0.0,274.40496826171875,277.0,64417.4609375,0.0,4310.86767578125,1.0,278.7417297363281,282.9467163085937,297.7452392578125,301.8835144042969,293.1499938964844,293.1499938964844,278.45001220703125,34175.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88860684633255,1.0,0.0,0.0,3.661865949630737,3.661889791488648,8.947427545535902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.619140625,0.0,1532.7120361328125,1895.4371337890625,0.0,3297.17626953125,0.9066798090934752,1.0,0.0,3.0,1.0,0.0
