time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7769407033920288,0.4145119786262512,0.3792637288570404,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8809818625450134,0.6128818988800049,0.5855112671852112,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490637183189392,0.7548657059669495,0.5299439430236816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7960607409477234,0.4460076987743377,0.4287905693054199,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6382412910461426,0.2258907556533813,1.0513752698898315,284.8982238769531,284.95001220703125,303.0725402832031,294.77813720703125,298.5691223144531,297.0904235839844,284.8996887207031,1.0,0.7087447047233582,0.3350184559822082,0.3350184559822082,1.0,1.0,-3.5728116035461426,0.8807117938995361,2.6920998096466064,0.0722084417939186,0.8443572521209717,0.8443572521209717,0.0,277.2366027832031,277.0,64735.79296875,0.0,4293.47021484375,1.0,278.4637756347656,282.8446350097656,297.7927551269531,302.0356140136719,293.1499938964844,293.1499938964844,278.45001220703125,39494.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894172191619873,1.0,0.0,0.0,3.530914783477783,3.530938148498535,8.318935442730435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.435546875,0.0,1429.962646484375,1895.4371337890625,0.0,3349.20263671875,0.8819068074226379,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762746810913086,0.4141471683979034,0.3789288997650146,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802545070648193,0.6123977303504944,0.5850530862808228,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484395384788512,0.7547878623008728,0.5298739671707153,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954455614089966,0.4457247257232666,0.4285293221473694,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637706995010376,0.2256397306919098,1.0503331422805786,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.5666809082031,297.0892944335937,284.9031677246094,1.0,0.7086743116378784,0.335031658411026,0.335031658411026,1.0,1.0,-3.570204734802246,0.8799768686294556,2.690227746963501,0.0720048397779464,0.8424381017684937,0.8424381017684937,0.0,277.7504577636719,280.0,64662.1015625,0.0,4289.65283203125,1.0,278.4585266113281,282.8482360839844,297.7879943847656,302.0172424316406,293.1499938964844,293.1499938964844,278.75,39143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939085006713867,1.0,0.0,0.0,3.5197412967681885,3.5197646617889404,8.266368922704714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0517578125,0.0,1415.7037353515625,1895.4371337890625,0.0,3346.73974609375,0.8789497017860413,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743128538131714,0.4132317006587982,0.3779575526714325,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780727386474609,0.6110634803771973,0.5836507678031921,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466779232025146,0.7549741864204407,0.5298261642456055,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793614387512207,0.4449982345104217,0.4277527630329132,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360750794410706,0.2249077707529068,1.046990990638733,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5604553222656,297.0882263183594,285.0057983398437,1.0,0.7084677815437317,0.3350772857666015,0.3350772857666015,1.0,1.0,-3.56233024597168,0.8777769804000854,2.684553384780884,0.0713484063744545,0.9136786460876464,0.9136786460876464,0.0,279.2876281738281,280.0,63773.0,0.0,4278.06005859375,1.0,278.69854736328125,282.97021484375,297.7445678710937,301.8033752441406,293.1499938964844,293.1499938964844,278.75,34422.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875062465667725,1.0,0.0,0.0,3.564509391784668,3.564532518386841,8.477989013044862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.2177734375,0.0,1428.5906982421875,1895.4371337890625,0.0,3286.87841796875,0.8866349458694458,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728335857391357,0.4123775660991668,0.3772782683372497,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763662576675415,0.6098120808601379,0.5825560688972473,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945472538471222,0.7552024126052856,0.5300692915916443,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922165393829346,0.4443461000919342,0.4272065758705139,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347743272781372,0.2242369353771209,1.0442423820495603,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5551147460937,297.0880432128906,284.98486328125,1.0,0.7083711624145508,0.3351369202136993,0.3351369202136993,1.0,1.0,-3.556523561477661,0.8762340545654297,2.6802895069122314,0.0709454119205474,0.9159433245658876,0.9159433245658876,0.0,280.5308532714844,283.0,63793.73046875,0.0,4270.1953125,1.0,278.7422180175781,282.9584655761719,297.7587280273437,301.8573913574219,293.1499938964844,293.1499938964844,278.45001220703125,34017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850885033607483,1.0,0.0,0.0,3.617264032363892,3.617287397384644,8.730793297218042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.8212890625,0.0,1482.3525390625,1895.4371337890625,0.0,3264.24755859375,0.8962775468826294,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686983346939087,0.4096059203147888,0.3751801252365112,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718167543411255,0.6062494516372681,0.5796264410018921,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415397644042968,0.7541922926902771,0.5297247171401978,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883697152137756,0.4422345757484436,0.4255778789520263,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631430447101593,0.2224375009536743,1.0375263690948486,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373229980469,297.0788269042969,284.90545654296875,1.0,0.7079768180847168,0.3352562189102173,0.3352562189102173,1.0,1.0,-3.5400311946868896,0.8716837167739868,2.6683473587036133,0.0699129179120063,0.8344563841819763,0.8344563841819763,0.0,283.90692138671875,286.0,64008.37109375,0.0,4246.99755859375,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9893493652344,293.1499938964844,293.1499938964844,278.75,38998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904693126678467,1.0,0.0,0.0,3.473176956176758,3.473199844360352,8.049095754358859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7783203125,0.0,1366.5467529296875,1895.4371337890625,0.0,3314.596435546875,0.8685387372970581,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686983346939087,0.4096059203147888,0.3751801252365112,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718167543411255,0.6062494516372681,0.5796264410018921,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415397644042968,0.7541922926902771,0.5297247171401978,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883697152137756,0.4422345757484436,0.4255778789520263,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631430447101593,0.2224375009536743,1.0375263690948486,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373229980469,297.0788269042969,284.90545654296875,1.0,0.7079768180847168,0.3352562189102173,0.3352562189102173,1.0,1.0,-3.5400311946868896,0.8716837167739868,2.6683473587036133,0.0699129179120063,0.8344563841819763,0.8344563841819763,0.0,283.90692138671875,286.0,64008.37109375,0.0,4246.99755859375,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9893493652344,293.1499938964844,293.1499938964844,278.75,38998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904693126678467,1.0,0.0,0.0,3.473176956176758,3.473199844360352,8.049095754358859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7783203125,0.0,1366.5467529296875,1895.4371337890625,0.0,3314.596435546875,0.8685387372970581,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657442688941956,0.4080154299736023,0.3736660480499267,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684896230697632,0.6039350032806396,0.5773627161979675,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9388558268547058,0.754362165927887,0.5297287702560425,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855635285377502,0.4409572184085846,0.4243318438529968,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288843154907227,0.221153050661087,1.031896471977234,284.98809814453125,284.95001220703125,302.9506530761719,294.7987976074219,298.5274353027344,297.0777893066406,284.9871520996094,1.0,0.7076241970062256,0.3353585600852966,0.3353585600852966,1.0,1.0,-3.527212619781494,0.8681811094284058,2.659031391143799,0.0689510107040405,0.9035491943359376,0.9035491943359376,0.0,286.341796875,286.0,63143.6171875,0.0,4227.9423828125,1.0,278.7351379394531,282.9718933105469,297.7663269042969,301.8160705566406,293.1499938964844,293.1499938964844,278.75,33954.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819717764854431,1.0,0.0,0.0,3.561617851257324,3.561640739440918,8.46423972689081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8466796875,0.0,1422.1070556640625,1895.4371337890625,0.0,3235.056396484375,0.8838080763816833,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653087377548218,0.4077235460281372,0.3734507858753204,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679921627044678,0.6035293340682983,0.5770277976989746,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384689927101136,0.7543399930000305,0.5297595262527466,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851488590240479,0.4407319128513336,0.4241575300693512,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285026669502258,0.2209379225969314,1.031060814857483,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5256652832031,297.077392578125,284.98297119140625,1.0,0.7075854539871216,0.3353755176067352,0.3353755176067352,1.0,1.0,-3.5253734588623047,0.8676847219467163,2.657688617706299,0.0688365176320076,0.9041582942008972,0.9041582942008972,0.0,286.7204284667969,289.0,63145.91015625,0.0,4225.390625,1.0,278.74041748046875,282.9693298339844,297.77264404296875,301.8301696777344,293.1499938964844,293.1499938964844,278.45001220703125,34087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817163705825806,1.0,0.0,0.0,3.56942081451416,3.569443702697754,8.501368142788124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.30859375,0.0,1431.35986328125,1895.4371337890625,0.0,3232.663818359375,0.885729193687439,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.761286199092865,0.4048957824707031,0.3712832331657409,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635677695274353,0.599886417388916,0.574000895023346,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.934480845928192,0.7531123757362366,0.5292503833770752,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813583612442017,0.438529908657074,0.4224298000335693,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251682639122009,0.2190607488155365,1.0239572525024414,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5080871582031,297.068115234375,284.9071655273437,1.0,0.7070937752723694,0.3355547785758972,0.3355547785758972,1.0,1.0,-3.507897138595581,0.8630103468894958,2.6448867321014404,0.0678971633315086,0.8258452415466309,0.8258452415466309,0.0,290.0959777832031,292.0,63311.57421875,0.0,4199.892578125,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9580383300781,293.1499938964844,293.1499938964844,278.75,38981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869507908821106,1.0,0.0,0.0,3.4238743782043457,3.423896789550781,7.822200700502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.072265625,0.0,1316.7703857421875,1895.4371337890625,0.0,3281.68017578125,0.8576607704162598,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.761286199092865,0.4048957824707031,0.3712832331657409,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635677695274353,0.599886417388916,0.574000895023346,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.934480845928192,0.7531123757362366,0.5292503833770752,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813583612442017,0.438529908657074,0.4224298000335693,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251682639122009,0.2190607488155365,1.0239572525024414,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5080871582031,297.068115234375,284.9071655273437,1.0,0.7070937752723694,0.3355547785758972,0.3355547785758972,1.0,1.0,-3.507897138595581,0.8630103468894958,2.6448867321014404,0.0678971633315086,0.8258452415466309,0.8258452415466309,0.0,290.0959777832031,292.0,63311.57421875,0.0,4199.892578125,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9580383300781,293.1499938964844,293.1499938964844,278.75,38981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869507908821106,1.0,0.0,0.0,3.4238743782043457,3.423896789550781,7.822200700502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.072265625,0.0,1316.7703857421875,1895.4371337890625,0.0,3281.68017578125,0.8576607704162598,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579869627952576,0.4029248654842376,0.3694906532764435,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598465919494629,0.5970559120178223,0.5713170766830444,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313567280769348,0.7529925107955933,0.5291182398796082,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781803011894226,0.4369161128997803,0.4209177792072296,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222079992294312,0.2174752950668335,1.0171411037445068,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4966735839844,297.0666809082031,284.98126220703125,1.0,0.7066102027893066,0.3357340097427368,0.3357340097427368,1.0,1.0,-3.492329359054565,0.8589143753051758,2.6334149837493896,0.0669383108615875,0.8925597667694092,0.8925597667694092,0.0,292.9102478027344,295.0,62458.66796875,0.0,4176.1865234375,1.0,278.74053955078125,282.9812927246094,297.7846374511719,301.7996826171875,293.1499938964844,293.1499938964844,279.04998779296875,34153.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878098726272583,1.0,0.0,0.0,3.5203824043273926,3.520404815673828,8.269381055470149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.501953125,0.0,1380.3624267578125,1895.4371337890625,0.0,3198.76025390625,0.8748653531074524,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579869627952576,0.4029248654842376,0.3694906532764435,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598465919494629,0.5970559120178223,0.5713170766830444,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313567280769348,0.7529925107955933,0.5291182398796082,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781803011894226,0.4369161128997803,0.4209177792072296,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222079992294312,0.2174752950668335,1.0171411037445068,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4966735839844,297.0666809082031,284.98126220703125,1.0,0.7066102027893066,0.3357340097427368,0.3357340097427368,1.0,1.0,-3.492329359054565,0.8589143753051758,2.6334149837493896,0.0669383108615875,0.8925597667694092,0.8925597667694092,0.0,292.9102478027344,295.0,62458.66796875,0.0,4176.1865234375,1.0,278.74053955078125,282.9812927246094,297.7846374511719,301.7996826171875,293.1499938964844,293.1499938964844,279.04998779296875,34153.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878098726272583,1.0,0.0,0.0,3.5203824043273926,3.520404815673828,8.269381055470149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.501953125,0.0,1380.3624267578125,1895.4371337890625,0.0,3198.76025390625,0.8748653531074524,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564629912376404,0.4020293653011322,0.3686765432357788,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581144213676453,0.5957468152046204,0.570073664188385,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299150109291076,0.753014326095581,0.5291051864624023,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767128348350525,0.4361972212791443,0.4202454686164856,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208178400993347,0.2167453318834304,1.0140169858932495,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.49151611328125,297.06658935546875,285.06121826171875,1.0,0.7064352035522461,0.3358236253261566,0.3358236253261566,1.0,1.0,-3.4852702617645264,0.8570805788040161,2.6281898021698,0.066535860300064,0.9697118997573853,0.9697118997573853,0.0,294.2755126953125,295.0,61736.7734375,0.0,4166.013671875,1.0,278.9963073730469,283.0824584960937,297.77032470703125,301.66973876953125,293.1499938964844,293.1499938964844,279.04998779296875,31572.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727203607559204,1.0,0.0,0.0,3.6073949337005615,3.6074178218841553,8.683217629368301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8046875,0.0,1453.541259765625,1895.4371337890625,0.0,3148.327392578125,0.8935742378234863,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.755075991153717,0.4010766148567199,0.3679602742195129,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565188050270081,0.5943950414657593,0.5689420700073242,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286283254623412,0.7529208064079285,0.5291798710823059,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753722071647644,0.4354512393474579,0.4196586906909942,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195195317268372,0.2160151600837707,1.0111452341079712,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.4863586425781,297.06622314453125,285.02276611328125,1.0,0.7063214182853699,0.3359456062316894,0.3359456062316894,1.0,1.0,-3.478977918624878,0.8555699586868286,2.62340784072876,0.0663090869784355,0.977897584438324,0.977897584438324,0.0,295.5783386230469,298.0,61943.59375,0.0,4157.47412109375,1.0,279.0420837402344,283.0531616210937,297.7977905273437,301.7644958496094,293.1499938964844,293.1499938964844,278.75,31714.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871902585029602,1.0,0.0,0.0,3.6954731941223145,3.6954970359802246,9.112413295042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.9951171875,0.0,1551.8890380859375,1895.4371337890625,0.0,3140.657470703125,0.9121947288513184,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508732080459595,0.3977724313735962,0.3655044734477997,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519468903541565,0.5902655720710754,0.5656141638755798,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241192936897278,0.7507633566856384,0.528172492980957,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713701725006104,0.4328423738479614,0.417680025100708,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158397793769836,0.2139082103967666,1.0034364461898804,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.46636962890625,297.0534362792969,284.88751220703125,1.0,0.705741286277771,0.3361895680427551,0.3361895680427551,1.0,1.0,-3.459169864654541,0.8503751754760742,2.608794689178467,0.065434917807579,0.8603363037109375,0.8603363037109375,0.0,299.3136901855469,301.0,62449.25,0.0,4128.55126953125,1.0,278.7574768066406,282.90509033203125,297.84625244140625,301.9350280761719,293.1499938964844,293.1499938964844,279.04998779296875,38576.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807987570762634,1.0,0.0,0.0,3.597106456756592,3.597130298614502,8.633757602183323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.419921875,0.0,1494.112060546875,1895.4371337890625,0.0,3224.066162109375,0.8953220248222351,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508732080459595,0.3977724313735962,0.3655044734477997,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519468903541565,0.5902655720710754,0.5656141638755798,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241192936897278,0.7507633566856384,0.528172492980957,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713701725006104,0.4328423738479614,0.417680025100708,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158397793769836,0.2139082103967666,1.0034364461898804,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.46636962890625,297.0534362792969,284.88751220703125,1.0,0.705741286277771,0.3361895680427551,0.3361895680427551,1.0,1.0,-3.459169864654541,0.8503751754760742,2.608794689178467,0.065434917807579,0.8603363037109375,0.8603363037109375,0.0,299.3136901855469,301.0,62449.25,0.0,4128.55126953125,1.0,278.7574768066406,282.90509033203125,297.84625244140625,301.9350280761719,293.1499938964844,293.1499938964844,279.04998779296875,38576.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807987570762634,1.0,0.0,0.0,3.597106456756592,3.597130298614502,8.633757602183323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.419921875,0.0,1494.112060546875,1895.4371337890625,0.0,3224.066162109375,0.8953220248222351,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473968267440796,0.395553320646286,0.3633953928947449,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480698466300964,0.5871320962905884,0.5625548362731934,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205527305603028,0.7500525712966919,0.5275272130966187,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767960250377655,0.4309272766113281,0.4158232808113098,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.61238032579422,0.2121044397354126,0.9955452680587769,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050200700759888,0.3364335298538208,0.3364335298538208,1.0,1.0,-3.4404430389404297,0.8455069065093994,2.5949361324310303,0.0643554031848907,0.9339683055877686,0.9339683055877686,0.0,302.3491516113281,289.0,61431.453125,0.0,4098.515625,1.0,279.0419311523437,283.0260009765625,297.80352783203125,301.7557983398437,293.1499938964844,293.1499938964844,278.75,34106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725407123565674,1.0,0.0,0.0,3.685924053192138,3.685947895050049,9.065380481843022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.935546875,0.0,1559.1976318359375,1895.4371337890625,0.0,3146.642578125,0.9119548797607422,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473968267440796,0.395553320646286,0.3633953928947449,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480698466300964,0.5871320962905884,0.5625548362731934,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205527305603028,0.7500525712966919,0.5275272130966187,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.767960250377655,0.4309272766113281,0.4158232808113098,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.61238032579422,0.2121044397354126,0.9955452680587769,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050200700759888,0.3364335298538208,0.3364335298538208,1.0,1.0,-3.4404430389404297,0.8455069065093994,2.5949361324310303,0.0643554031848907,0.9339683055877686,0.9339683055877686,0.0,302.3491516113281,289.0,61431.453125,0.0,4098.515625,1.0,279.0419311523437,283.0260009765625,297.80352783203125,301.7557983398437,293.1499938964844,293.1499938964844,278.75,34106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725407123565674,1.0,0.0,0.0,3.685924053192138,3.685947895050049,9.065380481843022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.935546875,0.0,1559.1976318359375,1895.4371337890625,0.0,3146.642578125,0.9119548797607422,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470558881759644,0.3924863636493683,0.3607563972473144,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479164242744446,0.5831689238548279,0.5589562654495239,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.92178875207901,0.7479960918426514,0.526267409324646,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680280208587646,0.4283857941627502,0.4135055541992187,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115856766700745,0.2099884450435638,0.9860488772392272,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.700099527835846,0.3367656767368316,0.3367656767368316,1.0,1.0,-3.4172277450561523,0.8395282626152039,2.577699661254883,0.0633402317762374,0.8398335576057434,0.8398335576057434,0.0,298.6688537597656,277.0,61541.23046875,0.0,4018.1376953125,1.0,278.7582092285156,282.9276733398437,297.8403625488281,301.8731384277344,293.1499938964844,293.1499938964844,279.04998779296875,39573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781692981719971,1.0,0.0,0.0,3.526881694793701,3.526905059814453,8.299942351186473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.974609375,0.0,1426.2911376953125,1895.4371337890625,0.0,3199.421875,0.8809348344802856,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470558881759644,0.3924863636493683,0.3607563972473144,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479164242744446,0.5831689238548279,0.5589562654495239,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.92178875207901,0.7479960918426514,0.526267409324646,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680280208587646,0.4283857941627502,0.4135055541992187,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115856766700745,0.2099884450435638,0.9860488772392272,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.700099527835846,0.3367656767368316,0.3367656767368316,1.0,1.0,-3.4172277450561523,0.8395282626152039,2.577699661254883,0.0633402317762374,0.8398335576057434,0.8398335576057434,0.0,298.6688537597656,277.0,61541.23046875,0.0,4018.1376953125,1.0,278.7582092285156,282.9276733398437,297.8403625488281,301.8731384277344,293.1499938964844,293.1499938964844,279.04998779296875,39573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781692981719971,1.0,0.0,0.0,3.526881694793701,3.526905059814453,8.299942351186473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.974609375,0.0,1426.2911376953125,1895.4371337890625,0.0,3199.421875,0.8809348344802856,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494463920593262,0.3904734253883362,0.3584674596786499,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507792949676514,0.5801994800567627,0.5556636452674866,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270599484443665,0.7472739815711975,0.52535480260849,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709110975265503,0.426586776971817,0.4113493859767914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130039691925049,0.20828577876091,0.976526975631714,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252014160156,297.0390319824219,284.9803161621094,1.0,0.6933713555335999,0.3370978236198425,0.3370978236198425,1.0,1.0,-3.39536452293396,0.8339579105377197,2.56140661239624,0.0622410923242569,0.9116564989089966,0.9116564989089966,0.0,290.4834899902344,265.0,60497.5546875,0.0,3915.95703125,1.0,279.0413818359375,283.044189453125,297.8032531738281,301.69598388671875,293.1499938964844,293.1499938964844,278.75,34353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684035539627075,1.0,0.0,0.0,3.612544059753418,3.61256742477417,8.708023528924969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.3525390625,0.0,1479.7054443359375,1895.4371337890625,0.0,3107.83447265625,0.8956893682479858,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494463920593262,0.3904734253883362,0.3584674596786499,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507792949676514,0.5801994800567627,0.5556636452674866,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270599484443665,0.7472739815711975,0.52535480260849,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709110975265503,0.426586776971817,0.4113493859767914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130039691925049,0.20828577876091,0.976526975631714,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252014160156,297.0390319824219,284.9803161621094,1.0,0.6933713555335999,0.3370978236198425,0.3370978236198425,1.0,1.0,-3.39536452293396,0.8339579105377197,2.56140661239624,0.0622410923242569,0.9116564989089966,0.9116564989089966,0.0,290.4834899902344,265.0,60497.5546875,0.0,3915.95703125,1.0,279.0413818359375,283.044189453125,297.8032531738281,301.69598388671875,293.1499938964844,293.1499938964844,278.75,34353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684035539627075,1.0,0.0,0.0,3.612544059753418,3.61256742477417,8.708023528924969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.3525390625,0.0,1479.7054443359375,1895.4371337890625,0.0,3107.83447265625,0.8956893682479858,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510464191436768,0.3890485167503357,0.357275128364563,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526927828788757,0.5783147215843201,0.553977370262146,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302886128425598,0.7462401390075684,0.524796724319458,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728146314620972,0.4253997802734375,0.4102523922920227,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140845417976379,0.2073180526494979,0.9718317985534668,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4175109863281,297.03546142578125,284.8641967773437,1.0,0.6896304488182068,0.3372638821601867,0.3372638821601867,1.0,1.0,-3.3842716217041016,0.8311105370521545,2.5531609058380127,0.0618285238742828,0.8240413069725037,0.8240413069725037,0.0,285.7242736816406,265.0,61011.0390625,0.0,3861.050537109375,1.0,278.7994689941406,282.91717529296875,297.85546875,301.8955383300781,293.1499938964844,293.1499938964844,278.75,39503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731856942176819,1.0,0.0,0.0,3.541693687438965,3.541717290878296,8.369804049834784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.0224609375,0.0,1441.413330078125,1895.4371337890625,0.0,3152.69189453125,0.8811938762664795,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524430751800537,0.3875775635242462,0.35576331615448,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.854454517364502,0.5763646960258484,0.5519542694091797,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332726001739502,0.7451227307319641,0.5238654613494873,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745651602745056,0.4241427183151245,0.4088919758796692,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150146722793579,0.2062982767820358,0.966482162475586,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.40948486328125,297.0312805175781,284.9023742675781,1.0,0.685587465763092,0.337500125169754,0.337500125169754,1.0,1.0,-3.3708314895629883,0.8277493715286255,2.543081998825073,0.0613966770470142,0.8272733688354492,0.8272733688354492,0.0,280.93426513671875,253.0,60530.30078125,0.0,3800.586669921875,1.0,278.758544921875,282.9544982910156,297.8434753417969,301.8119812011719,293.1499938964844,293.1499938964844,279.04998779296875,39598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734298348426819,1.0,0.0,0.0,3.4471795558929443,3.447202205657959,7.929048706500907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6103515625,0.0,1344.44140625,1895.4371337890625,0.0,3154.981689453125,0.8634946942329407,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569093108177185,0.3855974078178406,0.3534302413463592,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596999645233154,0.5733963847160339,0.5485839247703552,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437304019928,0.7441376447677612,0.522718608379364,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796627283096313,0.42233607172966,0.4066455364227295,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180193424224854,0.2046614289283752,0.9568151235580444,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772773265838623,0.3379726409912109,0.3379726409912109,1.0,1.0,-3.3482587337493896,0.8223447799682617,2.525913953781128,0.0608607307076454,0.8950003385543823,0.8950003385543823,0.0,269.897216796875,241.0,59561.765625,0.0,3682.915283203125,1.0,279.0407409667969,283.0615234375,297.80718994140625,301.64068603515625,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635448217391968,1.0,0.0,0.0,3.5407655239105225,3.540788412094116,8.365418011635484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5224609375,0.0,1402.690673828125,1895.4371337890625,0.0,3062.2548828125,0.8795058727264404,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569093108177185,0.3855974078178406,0.3534302413463592,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596999645233154,0.5733963847160339,0.5485839247703552,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437304019928,0.7441376447677612,0.522718608379364,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796627283096313,0.42233607172966,0.4066455364227295,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180193424224854,0.2046614289283752,0.9568151235580444,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772773265838623,0.3379726409912109,0.3379726409912109,1.0,1.0,-3.3482587337493896,0.8223447799682617,2.525913953781128,0.0608607307076454,0.8950003385543823,0.8950003385543823,0.0,269.897216796875,241.0,59561.765625,0.0,3682.915283203125,1.0,279.0407409667969,283.0615234375,297.80718994140625,301.64068603515625,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635448217391968,1.0,0.0,0.0,3.5407655239105225,3.540788412094116,8.365418011635484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5224609375,0.0,1402.690673828125,1895.4371337890625,0.0,3062.2548828125,0.8795058727264404,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625172138214111,0.3837912976741791,0.3514038920402527,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661837577819824,0.5706338882446289,0.5455555319786072,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508084654808044,0.7432355880737305,0.5218006372451782,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859100103378296,0.4207134842872619,0.404678463935852,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218190789222717,0.2031995356082916,0.9481250643730164,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919982910156,297.0323181152344,285.025634765625,1.0,0.6688616871833801,0.3384451270103454,0.3384451270103454,1.0,1.0,-3.328258991241455,0.8176944255828857,2.5105645656585693,0.0606699436902999,0.9841383695602416,0.9841383695602416,0.0,258.20819091796875,229.0,58908.6328125,0.0,3569.008544921875,1.0,279.34136962890625,283.1375427246094,297.8170471191406,301.59393310546875,293.1499938964844,293.1499938964844,279.04998779296875,31783.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564532995223999,1.0,0.0,0.0,3.712980270385742,3.713004112243652,9.198956831824034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0283203125,0.0,1572.2822265625,1895.4371337890625,0.0,2995.746337890625,0.9163292050361632,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625172138214111,0.3837912976741791,0.3514038920402527,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661837577819824,0.5706338882446289,0.5455555319786072,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508084654808044,0.7432355880737305,0.5218006372451782,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859100103378296,0.4207134842872619,0.404678463935852,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218190789222717,0.2031995356082916,0.9481250643730164,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919982910156,297.0323181152344,285.025634765625,1.0,0.6688616871833801,0.3384451270103454,0.3384451270103454,1.0,1.0,-3.328258991241455,0.8176944255828857,2.5105645656585693,0.0606699436902999,0.9841383695602416,0.9841383695602416,0.0,258.20819091796875,229.0,58908.6328125,0.0,3569.008544921875,1.0,279.34136962890625,283.1375427246094,297.8170471191406,301.59393310546875,293.1499938964844,293.1499938964844,279.04998779296875,31783.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564532995223999,1.0,0.0,0.0,3.712980270385742,3.713004112243652,9.198956831824034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0283203125,0.0,1572.2822265625,1895.4371337890625,0.0,2995.746337890625,0.9163292050361632,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.767217218875885,0.3805486261844635,0.348468542098999,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718817830085754,0.566429853439331,0.5415893197059631,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586732387542723,0.7400726675987244,0.5197353959083557,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913771867752075,0.4179601669311523,0.401998907327652,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249746680259705,0.201150894165039,0.9379193782806396,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761291503906,297.0230712890625,284.8819885253906,1.0,0.6599732637405396,0.3389797806739807,0.3389797806739807,1.0,1.0,-3.301992893218994,0.8112847805023193,2.490708112716675,0.0603157207369804,0.8595702052116394,0.8595702052116394,0.0,247.3328399658203,217.0,59336.40234375,0.0,3446.54833984375,1.0,279.056884765625,282.9843139648437,297.865478515625,301.7578430175781,293.1499938964844,293.1499938964844,279.3500061035156,38981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654352426528931,1.0,0.0,0.0,3.608584403991699,3.608608484268189,8.688944603818527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.138671875,0.0,1509.6302490234375,1895.4371337890625,0.0,3079.988525390625,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.767217218875885,0.3805486261844635,0.348468542098999,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718817830085754,0.566429853439331,0.5415893197059631,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586732387542723,0.7400726675987244,0.5197353959083557,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913771867752075,0.4179601669311523,0.401998907327652,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249746680259705,0.201150894165039,0.9379193782806396,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3761291503906,297.0230712890625,284.8819885253906,1.0,0.6599732637405396,0.3389797806739807,0.3389797806739807,1.0,1.0,-3.301992893218994,0.8112847805023193,2.490708112716675,0.0603157207369804,0.8595702052116394,0.8595702052116394,0.0,247.3328399658203,217.0,59336.40234375,0.0,3446.54833984375,1.0,279.056884765625,282.9843139648437,297.865478515625,301.7578430175781,293.1499938964844,293.1499938964844,279.3500061035156,38981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654352426528931,1.0,0.0,0.0,3.608584403991699,3.608608484268189,8.688944603818527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.138671875,0.0,1509.6302490234375,1895.4371337890625,0.0,3079.988525390625,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732313871383667,0.3783896267414093,0.3458551168441772,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878953754901886,0.5632215142250061,0.5378751754760742,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676406383514404,0.7383019924163818,0.5179111957550049,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980160117149353,0.4159021079540252,0.3994272649288177,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288489103317261,0.1994248777627945,0.9276409149169922,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507799625396729,0.3395144343376159,0.3395144343376159,1.0,1.0,-3.276728630065918,0.8051685094833374,2.471560001373291,0.0598038770258426,0.9349175691604614,0.9349175691604614,0.0,235.70806884765625,205.0,58238.14453125,0.0,3323.9384765625,1.0,279.34197998046875,283.10986328125,297.8171691894531,301.56903076171875,293.1499938964844,293.1499938964844,279.04998779296875,34188.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562009930610657,1.0,0.0,0.0,3.694870710372925,3.694895029067993,9.109442657972976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8359375,0.0,1569.947998046875,1895.4371337890625,0.0,2993.380859375,0.914006769657135,1.0,0.0,3.0,1.0,0.0
