time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732313871383667,0.3783896267414093,0.3458551168441772,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878953754901886,0.5632215142250061,0.5378751754760742,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676406383514404,0.7383019924163818,0.5179111957550049,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980160117149353,0.4159021079540252,0.3994272649288177,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288489103317261,0.1994248777627945,0.9276409149169922,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507799625396729,0.3395144343376159,0.3395144343376159,1.0,1.0,-3.276728630065918,0.8051685094833374,2.471560001373291,0.0598038770258426,0.9349175691604614,0.9349175691604614,0.0,235.70806884765625,205.0,58238.14453125,0.0,3323.9384765625,1.0,279.34197998046875,283.10986328125,297.8171691894531,301.56903076171875,293.1499938964844,293.1499938964844,279.04998779296875,34188.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562009930610657,1.0,0.0,0.0,3.694870710372925,3.694895029067993,9.109442657972976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8359375,0.0,1569.947998046875,1895.4371337890625,0.0,2993.380859375,0.914006769657135,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765548229217529,0.37694051861763,0.3445973992347717,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828396797180176,0.5612647533416748,0.5360742807388306,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722365140914916,0.7368077635765076,0.5170105695724487,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016383051872253,0.4146143496036529,0.3981916904449463,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310145854949951,0.1984534263610839,0.9227235317230223,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614196777344,297.01885986328125,284.8522644042969,1.0,0.6461676359176636,0.3397817313671112,0.3397817313671112,1.0,1.0,-3.2645747661590576,0.8022400140762329,2.462334632873535,0.0597116164863109,0.8401072025299072,0.8401072025299072,0.0,229.86671447753903,205.0,58831.0859375,0.0,3264.174560546875,1.0,279.0977478027344,282.973388671875,297.8695678710937,301.7691650390625,293.1499938964844,293.1499938964844,279.04998779296875,39143.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612831830978394,1.0,0.0,0.0,3.6312241554260254,3.631248712539673,8.798313615443476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.228515625,0.0,1535.78173828125,1895.4371337890625,0.0,3041.0400390625,0.900827169418335,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794638872146606,0.3754085004329681,0.3430180251598358,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863446116447449,0.5592110753059387,0.5339375138282776,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762305021286012,0.7351391315460205,0.5157055854797363,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048874735832214,0.4132275283336639,0.3966927826404571,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329097151756287,0.1974148154258728,0.9171849489212036,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3556213378906,297.0155944824219,284.89044189453125,1.0,0.6413980722427368,0.3401144444942474,0.3401144444942474,1.0,1.0,-3.2500762939453125,0.7987692952156067,2.4513070583343506,0.0595603175461292,0.8366518616676331,0.8366518616676331,0.0,224.3197479248047,193.0,58288.8984375,0.0,3201.30712890625,1.0,279.0579833984375,283.01226806640625,297.857177734375,301.68365478515625,293.1499938964844,293.1499938964844,279.3500061035156,40065.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616551160812378,1.0,0.0,0.0,3.52113938331604,3.521162986755371,8.272937179754081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.912109375,0.0,1423.8162841796875,1895.4371337890625,0.0,3044.528564453125,0.880110502243042,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787338137626648,0.3734161257743835,0.3406078517436981,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954585194587708,0.556148111820221,0.5304078459739685,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857117533683776,0.7331975102424622,0.5138406753540039,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129928708076477,0.4112210869789123,0.394204318523407,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380365490913391,0.195763424038887,0.9072399139404296,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.0156555175781,284.9812927246094,1.0,0.6319186091423035,0.3407798409461975,0.3407798409461975,1.0,1.0,-3.225733757019043,0.7932599186897278,2.43247389793396,0.0595452226698398,0.9114850163459778,0.9114850163459778,0.0,212.33721923828125,181.0,57253.05859375,0.0,3082.2197265625,1.0,279.3413391113281,283.13140869140625,297.8192443847656,301.5062561035156,293.1499938964844,293.1499938964844,279.04998779296875,34324.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85086989402771,1.0,0.0,0.0,3.610726356506348,3.6107497215271,8.699262252775952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.6396484375,0.0,1477.512451171875,1895.4371337890625,0.0,2943.419189453125,0.8952502608299255,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787338137626648,0.3734161257743835,0.3406078517436981,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954585194587708,0.556148111820221,0.5304078459739685,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857117533683776,0.7331975102424622,0.5138406753540039,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129928708076477,0.4112210869789123,0.394204318523407,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380365490913391,0.195763424038887,0.9072399139404296,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.0156555175781,284.9812927246094,1.0,0.6319186091423035,0.3407798409461975,0.3407798409461975,1.0,1.0,-3.225733757019043,0.7932599186897278,2.43247389793396,0.0595452226698398,0.9114850163459778,0.9114850163459778,0.0,212.33721923828125,181.0,57253.05859375,0.0,3082.2197265625,1.0,279.3413391113281,283.13140869140625,297.8192443847656,301.5062561035156,293.1499938964844,293.1499938964844,279.04998779296875,34324.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85086989402771,1.0,0.0,0.0,3.610726356506348,3.6107497215271,8.699262252775952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.6396484375,0.0,1477.512451171875,1895.4371337890625,0.0,2943.419189453125,0.8952502608299255,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952114939689636,0.3705183267593384,0.337836354970932,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047043323516846,0.5522036552429199,0.526522696018219,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942622184753418,0.7297322154045105,0.5114105939865112,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207997679710388,0.4085260033607483,0.3914430737495422,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433337330818176,0.1937992870807647,0.896966814994812,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418273925781,297.0117492675781,284.89996337890625,1.0,0.622277557849884,0.3414452672004699,0.3414452672004699,1.0,1.0,-3.1991429328918457,0.7870160937309265,2.4121267795562744,0.0595041960477829,0.8241695165634155,0.8241695165634155,0.0,200.8587341308593,169.0,57294.62109375,0.0,2962.813720703125,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6272277832031,293.1499938964844,293.1499938964844,279.3500061035156,39696.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558189868927002,1.0,0.0,0.0,3.4393444061279297,3.4393670558929443,7.893045790297037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.892578125,0.0,1337.2545166015625,1895.4371337890625,0.0,2989.799560546875,0.8618259429931641,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952114939689636,0.3705183267593384,0.337836354970932,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047043323516846,0.5522036552429199,0.526522696018219,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942622184753418,0.7297322154045105,0.5114105939865112,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207997679710388,0.4085260033607483,0.3914430737495422,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433337330818176,0.1937992870807647,0.896966814994812,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418273925781,297.0117492675781,284.89996337890625,1.0,0.622277557849884,0.3414452672004699,0.3414452672004699,1.0,1.0,-3.1991429328918457,0.7870160937309265,2.4121267795562744,0.0595041960477829,0.8241695165634155,0.8241695165634155,0.0,200.8587341308593,169.0,57294.62109375,0.0,2962.813720703125,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6272277832031,293.1499938964844,293.1499938964844,279.3500061035156,39696.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558189868927002,1.0,0.0,0.0,3.4393444061279297,3.4393670558929443,7.893045790297037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.892578125,0.0,1337.2545166015625,1895.4371337890625,0.0,2989.799560546875,0.8618259429931641,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037567734718323,0.3684694766998291,0.3354648053646087,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152752757072448,0.5490650534629822,0.5230169296264648,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.727746307849884,0.5040523409843445,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289556503295898,0.4064042270183563,0.3889270424842834,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491022109985352,0.1921149790287017,0.887217104434967,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122422814369202,0.3421880304813385,0.3421880304813385,1.0,1.0,-3.16894006729126,0.779838502407074,2.389101505279541,0.0593255385756492,0.8914558291435242,0.8914558291435242,0.0,189.7209930419922,157.0,56236.96484375,0.0,2839.279541015625,1.0,279.3406677246094,283.1467590332031,297.83282470703125,301.4581298828125,293.1499938964844,293.1499938964844,279.6499938964844,34316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449557423591614,1.0,0.0,0.0,3.532057285308838,3.5320799350738525,8.324320788233308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.818359375,0.0,1393.6768798828125,1895.4371337890625,0.0,2888.0498046875,0.8775147199630737,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037567734718323,0.3684694766998291,0.3354648053646087,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152752757072448,0.5490650534629822,0.5230169296264648,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.727746307849884,0.5040523409843445,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289556503295898,0.4064042270183563,0.3889270424842834,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491022109985352,0.1921149790287017,0.887217104434967,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122422814369202,0.3421880304813385,0.3421880304813385,1.0,1.0,-3.16894006729126,0.779838502407074,2.389101505279541,0.0593255385756492,0.8914558291435242,0.8914558291435242,0.0,189.7209930419922,157.0,56236.96484375,0.0,2839.279541015625,1.0,279.3406677246094,283.1467590332031,297.83282470703125,301.4581298828125,293.1499938964844,293.1499938964844,279.6499938964844,34316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449557423591614,1.0,0.0,0.0,3.532057285308838,3.5320799350738525,8.324320788233308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.818359375,0.0,1393.6768798828125,1895.4371337890625,0.0,2888.0498046875,0.8775147199630737,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116807341575623,0.3665121495723724,0.3333987593650818,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257291555404664,0.5460419058799744,0.5198476314544678,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290135622024536,0.486487865447998,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366541266441345,0.404367595911026,0.3866779804229736,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546571254730225,0.1905262321233749,0.878440797328949,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012156009674072,0.342930793762207,0.342930793762207,1.0,1.0,-3.1278271675109863,0.769238293170929,2.358588933944702,0.0581805892288684,0.9714236259460448,0.9714236259460448,0.0,179.51388549804688,145.0,55227.55078125,0.0,2701.97998046875,1.0,279.6422424316406,283.2182006835937,297.8454895019531,301.3966979980469,293.1499938964844,293.1499938964844,279.3500061035156,31958.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836058497428894,1.0,0.0,0.0,3.696797609329224,3.696821451187134,9.118945740738128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.416015625,0.0,1555.23583984375,1895.4371337890625,0.0,2804.9130859375,0.9125431776046752,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116807341575623,0.3665121495723724,0.3333987593650818,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257291555404664,0.5460419058799744,0.5198476314544678,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290135622024536,0.486487865447998,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366541266441345,0.404367595911026,0.3866779804229736,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546571254730225,0.1905262321233749,0.878440797328949,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012156009674072,0.342930793762207,0.342930793762207,1.0,1.0,-3.1278271675109863,0.769238293170929,2.358588933944702,0.0581805892288684,0.9714236259460448,0.9714236259460448,0.0,179.51388549804688,145.0,55227.55078125,0.0,2701.97998046875,1.0,279.6422424316406,283.2182006835937,297.8454895019531,301.3966979980469,293.1499938964844,293.1499938964844,279.3500061035156,31958.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836058497428894,1.0,0.0,0.0,3.696797609329224,3.696821451187134,9.118945740738128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.416015625,0.0,1555.23583984375,1895.4371337890625,0.0,2804.9130859375,0.9125431776046752,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156225681304932,0.3649404644966125,0.3321301937103271,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.931283712387085,0.5439432263374329,0.5180229544639587,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298923134803772,0.4773928225040436,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407332301139832,0.4028947651386261,0.3853673636913299,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.657647430896759,0.1895152032375335,0.8736975789070129,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.33367919921875,297.01763916015625,284.85064697265625,1.0,0.5954294800758362,0.3433021605014801,0.3433021605014801,1.0,1.0,-3.1059017181396484,0.7634880542755127,2.342413663864136,0.0574657283723354,0.8595608472824097,0.8595608472824097,0.0,174.33018493652344,145.0,55856.19140625,0.0,2631.254638671875,1.0,279.3965759277344,283.0466003417969,297.9114685058594,301.6195373535156,293.1499938964844,293.1499938964844,279.3500061035156,37168.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423513174057007,1.0,0.0,0.0,3.666538953781128,3.666563272476196,8.970278031483758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.490234375,0.0,1560.4290771484375,1895.4371337890625,0.0,2863.69140625,0.9071995615959167,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.819101095199585,0.3631990849971771,0.3304304480552673,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.936411201953888,0.5416463613510132,0.5157356858253479,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309357523918152,0.4686005711555481,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445267081260681,0.4012356102466583,0.3836845755577087,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603589057922363,0.1883738338947296,0.8679991364479065,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321228027344,297.0184020996094,284.8719177246094,1.0,0.5893898010253906,0.3438238501548767,0.3438238501548767,1.0,1.0,-3.08166766166687,0.7574024796485901,2.324265241622925,0.0568979047238826,0.8374030590057373,0.8374030590057373,0.0,169.2782440185547,133.0,55111.37109375,0.0,2557.69921875,1.0,279.3573913574219,283.07342529296875,297.90155029296875,301.5337829589844,293.1499938964844,293.1499938964844,279.6499938964844,40218.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433865904808044,1.0,0.0,0.0,3.5412967205047607,3.541320562362671,8.367928217012377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.0029296875,0.0,1446.185546875,1895.4371337890625,0.0,2873.3720703125,0.8842588663101196,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281843066215515,0.3609755337238312,0.3278356194496155,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492157101631165,0.5382563471794128,0.5119296908378601,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735662579536438,0.4487595558166504,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543076515197754,0.3987932503223419,0.3808310925960541,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675095558166504,0.1865294128656387,0.857524573802948,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.0356750488281,284.9617919921875,1.0,0.5769281387329102,0.3448672294616699,0.3448672294616699,1.0,1.0,-3.0340945720672607,0.7454960346221924,2.2885985374450684,0.0556934140622615,0.9005327224731445,0.9005327224731445,0.0,158.4585418701172,136.0,53643.58203125,0.0,2411.676025390625,1.0,279.64141845703125,283.1956481933594,297.855224609375,301.3252258300781,293.1499938964844,293.1499938964844,279.3500061035156,34949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309535384178162,1.0,0.0,0.0,3.6074936389923096,3.6075170040130615,8.683692271915788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2607421875,0.0,1478.6204833984375,1895.4371337890625,0.0,2757.323974609375,0.8948246240615845,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281843066215515,0.3609755337238312,0.3278356194496155,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492157101631165,0.5382563471794128,0.5119296908378601,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735662579536438,0.4487595558166504,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543076515197754,0.3987932503223419,0.3808310925960541,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675095558166504,0.1865294128656387,0.857524573802948,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.0356750488281,284.9617919921875,1.0,0.5769281387329102,0.3448672294616699,0.3448672294616699,1.0,1.0,-3.0340945720672607,0.7454960346221924,2.2885985374450684,0.0556934140622615,0.9005327224731445,0.9005327224731445,0.0,158.4585418701172,136.0,53643.58203125,0.0,2411.676025390625,1.0,279.64141845703125,283.1956481933594,297.855224609375,301.3252258300781,293.1499938964844,293.1499938964844,279.3500061035156,34949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309535384178162,1.0,0.0,0.0,3.6074936389923096,3.6075170040130615,8.683692271915788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2607421875,0.0,1478.6204833984375,1895.4371337890625,0.0,2757.323974609375,0.8948246240615845,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323521018028259,0.358081966638565,0.3252266645431518,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.95500910282135,0.5342211723327637,0.5081250667572021,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394283413887024,0.4380563497543335,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589912056922913,0.395849347114563,0.3780147731304168,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705208420753479,0.1845130920410156,0.8479074239730835,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3508605957031,297.0512084960937,284.89312744140625,1.0,0.569138765335083,0.3459106087684631,0.3459106087684631,1.0,1.0,-2.9985544681549072,0.7372760772705078,2.2612783908843994,0.0553087964653968,0.8109482526779175,0.8109482526779175,0.0,152.3997344970703,154.0,53377.84375,0.0,2315.6474609375,1.0,279.3591003417969,283.12109375,297.9039611816406,301.4195251464844,293.1499938964844,293.1499938964844,279.6499938964844,40543.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339194655418396,1.0,0.0,0.0,3.390727996826172,3.3907504081726074,7.671480375393003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.7001953125,0.0,1294.975830078125,1895.4371337890625,0.0,2784.96142578125,0.852084755897522,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323521018028259,0.358081966638565,0.3252266645431518,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.95500910282135,0.5342211723327637,0.5081250667572021,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394283413887024,0.4380563497543335,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589912056922913,0.395849347114563,0.3780147731304168,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705208420753479,0.1845130920410156,0.8479074239730835,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3508605957031,297.0512084960937,284.89312744140625,1.0,0.569138765335083,0.3459106087684631,0.3459106087684631,1.0,1.0,-2.9985544681549072,0.7372760772705078,2.2612783908843994,0.0553087964653968,0.8109482526779175,0.8109482526779175,0.0,152.3997344970703,154.0,53377.84375,0.0,2315.6474609375,1.0,279.3591003417969,283.12109375,297.9039611816406,301.4195251464844,293.1499938964844,293.1499938964844,279.6499938964844,40543.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339194655418396,1.0,0.0,0.0,3.390727996826172,3.3907504081726074,7.671480375393003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.7001953125,0.0,1294.975830078125,1895.4371337890625,0.0,2784.96142578125,0.852084755897522,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278684616088867,0.3561071753501892,0.3233698010444641,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488881230354308,0.5311205387115479,0.5051054358482361,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741188108921051,0.4431904554367065,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541009426116943,0.3935968577861786,0.3758253455162048,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665748119354248,0.1828593611717224,0.8404824137687683,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.06207275390625,284.9895324707031,1.0,0.5693392753601074,0.3471748530864715,0.3471748530864715,1.0,1.0,-2.9872751235961914,0.7372227311134338,2.2500524520874023,0.0575212612748146,0.8907697796821594,0.8907697796821594,0.0,154.16380310058594,172.0,52644.61328125,0.0,2304.389404296875,1.0,279.6402587890625,283.2388000488281,297.8772277832031,301.2660217285156,293.1499938964844,293.1499938964844,279.95001220703125,33922.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212442994117737,1.0,0.0,0.0,3.4962399005889893,3.4962620735168457,8.156347348631243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.587890625,0.0,1353.8448486328125,1895.4371337890625,0.0,2667.10107421875,0.8693563342094421,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278684616088867,0.3561071753501892,0.3233698010444641,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488881230354308,0.5311205387115479,0.5051054358482361,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741188108921051,0.4431904554367065,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541009426116943,0.3935968577861786,0.3758253455162048,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665748119354248,0.1828593611717224,0.8404824137687683,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.06207275390625,284.9895324707031,1.0,0.5693392753601074,0.3471748530864715,0.3471748530864715,1.0,1.0,-2.9872751235961914,0.7372227311134338,2.2500524520874023,0.0575212612748146,0.8907697796821594,0.8907697796821594,0.0,154.16380310058594,172.0,52644.61328125,0.0,2304.389404296875,1.0,279.6402587890625,283.2388000488281,297.8772277832031,301.2660217285156,293.1499938964844,293.1499938964844,279.95001220703125,33922.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212442994117737,1.0,0.0,0.0,3.4962399005889893,3.4962620735168457,8.156347348631243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.587890625,0.0,1353.8448486328125,1895.4371337890625,0.0,2667.10107421875,0.8693563342094421,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230419754981995,0.355147510766983,0.3225675225257873,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421337842941284,0.5296149849891663,0.5037424564361572,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405269742012024,0.4504840672016144,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489134311676025,0.3925198018550873,0.374877780675888,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611402630805969,0.1820477694272995,0.8373212218284607,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3616638183594,297.0603332519531,285.0874938964844,1.0,0.5715940594673157,0.3478322625160217,0.3478322625160217,1.0,1.0,-2.988492965698242,0.7394236326217651,2.2490694522857666,0.0594301559031009,0.9851102828979492,0.9851102828979492,0.0,157.4054718017578,172.0,52086.640625,0.0,2323.09228515625,1.0,279.8995361328125,283.3518371582031,297.8688049316406,301.155517578125,293.1499938964844,293.1499938964844,279.95001220703125,30890.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143446445465088,1.0,0.0,0.0,3.600552082061768,3.6005747318267822,8.65030642671627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.638671875,0.0,1441.135498046875,1895.4371337890625,0.0,2603.25927734375,0.8916463255882263,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176581859588623,0.3542230129241943,0.321950763463974,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344812035560608,0.528205394744873,0.5026315450668335,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.738910973072052,0.459137350320816,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432357311248779,0.3915204107761383,0.374129980802536,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561747789382935,0.1812902092933654,0.8347568511962891,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.3593139648437,297.05419921875,285.0616149902344,1.0,0.5746707916259766,0.34843909740448,0.34843909740448,1.0,1.0,-2.9928317070007324,0.7424693703651428,2.2503623962402344,0.0615157634019851,1.0,1.0,0.0,161.4338836669922,190.0,52421.1171875,0.0,2351.46630859375,1.0,279.9416198730469,283.3285522460937,297.90753173828125,301.2637939453125,293.1499938964844,293.1499938964844,279.6499938964844,30884.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134443163871765,1.0,0.0,0.0,3.703177928924561,3.703201532363892,9.150450068773351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5556640625,0.0,1554.3067626953125,1895.4371337890625,0.0,2594.947509765625,0.9133157134056092,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106992244720459,0.3526842594146728,0.3210621476173401,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.924838662147522,0.52616947889328,0.5012308359146118,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7354772686958313,0.4702261090278625,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362531065940857,0.3900451958179474,0.3731805384159088,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501519083976746,0.1802629083395004,0.8317258358001709,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.35015869140625,297.0386657714844,284.8995361328125,1.0,0.5786321759223938,0.3490712344646454,0.3490712344646454,1.0,1.0,-2.998624324798584,0.7460447549819946,2.252579689025879,0.0638705864548683,0.9172449707984924,0.9172449707984924,0.0,166.71597290039062,190.0,53691.92578125,0.0,2388.978759765625,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5303955078125,293.1499938964844,293.1499938964844,279.6499938964844,34259.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220171332359314,1.0,0.0,0.0,3.730978012084961,3.731002330780029,9.288351634495484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6357421875,0.0,1611.829345703125,1895.4371337890625,0.0,2674.26708984375,0.920455038547516,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020914196968079,0.350827693939209,0.3197124004364013,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.913785755634308,0.5237911343574524,0.4993389844894409,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304772138595581,0.4833026826381683,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828220546245575,0.3882856965065002,0.371852844953537,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433124542236328,0.1790335923433303,0.8277086615562439,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3361511230469,297.01861572265625,284.896484375,1.0,0.5831142663955688,0.3493343293666839,0.3493343293666839,1.0,1.0,-3.004021644592285,0.7485421299934387,2.255479335784912,0.0652397274971008,0.8899434208869934,0.8899434208869934,0.0,173.04345703125,193.0,53675.62109375,0.0,2431.265380859375,1.0,279.6568908691406,283.14501953125,297.9873352050781,301.5054016113281,293.1499938964844,293.1499938964844,279.95001220703125,37204.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82626873254776,1.0,0.0,0.0,3.6754658222198486,3.675490140914917,9.01401051578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6962890625,0.0,1570.7574462890625,1895.4371337890625,0.0,2713.7392578125,0.9115431308746338,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899980545043945,0.3482547998428345,0.3174580931663513,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994863033294678,0.5201186537742615,0.4959547519683838,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198648452758789,0.5016127228736877,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169741034507751,0.3855578005313873,0.3694215714931488,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633668065071106,0.1768839806318283,0.8192938566207886,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.0014343261719,285.01708984375,1.0,0.5883243680000305,0.3498605191707611,0.3498605191707611,1.0,1.0,-3.006225347518921,0.7506841421127319,2.2555410861968994,0.067165806889534,1.0,1.0,0.0,181.9882659912109,196.0,53129.75,0.0,2481.179443359375,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3657531738281,293.1499938964844,293.1499938964844,279.6499938964844,32724.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196263909339905,1.0,0.0,0.0,3.804264545440674,3.80428957939148,9.656832844484595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1005859375,0.0,1686.1212158203125,1895.4371337890625,0.0,2652.108642578125,0.93755441904068,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899980545043945,0.3482547998428345,0.3174580931663513,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994863033294678,0.5201186537742615,0.4959547519683838,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198648452758789,0.5016127228736877,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169741034507751,0.3855578005313873,0.3694215714931488,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633668065071106,0.1768839806318283,0.8192938566207886,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.0014343261719,285.01708984375,1.0,0.5883243680000305,0.3498605191707611,0.3498605191707611,1.0,1.0,-3.006225347518921,0.7506841421127319,2.2555410861968994,0.067165806889534,1.0,1.0,0.0,181.9882659912109,196.0,53129.75,0.0,2481.179443359375,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3657531738281,293.1499938964844,293.1499938964844,279.6499938964844,32724.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196263909339905,1.0,0.0,0.0,3.804264545440674,3.80428957939148,9.656832844484595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1005859375,0.0,1686.1212158203125,1895.4371337890625,0.0,2652.108642578125,0.93755441904068,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769882678985596,0.3446283638477325,0.3149275481700897,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847984075546265,0.5154266953468323,0.4922982156276703,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988144874572754,0.7091481685638428,0.4982995688915252,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042422533035278,0.3819954693317413,0.3667677044868469,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234670877456665,0.1742126196622848,0.8101733326911926,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31689453125,296.99481201171875,284.86822509765625,1.0,0.5905439853668213,0.3503867089748382,0.3503867089748382,1.0,1.0,-2.981250524520874,0.7441893815994263,2.2370612621307373,0.0668036043643951,0.867156982421875,0.867156982421875,0.0,191.4682159423828,199.0,53565.69140625,0.0,2482.755859375,1.0,279.6571350097656,283.1258239746094,297.9994506835937,301.5292053222656,293.1499938964844,293.1499938964844,279.95001220703125,39611.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293576240539551,1.0,0.0,0.0,3.68731689453125,3.687341928482056,9.072232955986692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.44580078125,0.0,1602.38232421875,1895.4371337890625,0.0,2742.46630859375,0.915948212146759,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769882678985596,0.3446283638477325,0.3149275481700897,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847984075546265,0.5154266953468323,0.4922982156276703,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988144874572754,0.7091481685638428,0.4982995688915252,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042422533035278,0.3819954693317413,0.3667677044868469,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234670877456665,0.1742126196622848,0.8101733326911926,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31689453125,296.99481201171875,284.86822509765625,1.0,0.5905439853668213,0.3503867089748382,0.3503867089748382,1.0,1.0,-2.981250524520874,0.7441893815994263,2.2370612621307373,0.0668036043643951,0.867156982421875,0.867156982421875,0.0,191.4682159423828,199.0,53565.69140625,0.0,2482.755859375,1.0,279.6571350097656,283.1258239746094,297.9994506835937,301.5292053222656,293.1499938964844,293.1499938964844,279.95001220703125,39611.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293576240539551,1.0,0.0,0.0,3.68731689453125,3.687341928482056,9.072232955986692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.44580078125,0.0,1602.38232421875,1895.4371337890625,0.0,2742.46630859375,0.915948212146759,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678127288818359,0.342048168182373,0.3126009106636047,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.874340832233429,0.5116766095161438,0.4887824654579162,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777100682258606,0.7035017013549805,0.4938307702541351,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794625997543335,0.3790951669216156,0.3641058206558227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6154041290283203,0.1717741936445236,0.8000920414924622,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908516645431519,0.3510804772377014,0.3510804772377014,1.0,1.0,-2.952967643737793,0.7370895743370056,2.2158780097961426,0.0659692734479904,0.9542569518089294,0.9542569518089294,0.0,198.01548767089844,202.0,52350.6328125,0.0,2464.275390625,1.0,279.9433288574219,283.2682800292969,297.9506225585937,301.33416748046875,293.1499938964844,293.1499938964844,279.6499938964844,34198.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182308077812195,1.0,0.0,0.0,3.764771223068237,3.764796018600464,9.457372129872964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9541015625,0.0,1650.74072265625,1895.4371337890625,0.0,2639.1865234375,0.9295474886894226,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678127288818359,0.342048168182373,0.3126009106636047,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.874340832233429,0.5116766095161438,0.4887824654579162,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777100682258606,0.7035017013549805,0.4938307702541351,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794625997543335,0.3790951669216156,0.3641058206558227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6154041290283203,0.1717741936445236,0.8000920414924622,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908516645431519,0.3510804772377014,0.3510804772377014,1.0,1.0,-2.952967643737793,0.7370895743370056,2.2158780097961426,0.0659692734479904,0.9542569518089294,0.9542569518089294,0.0,198.01548767089844,202.0,52350.6328125,0.0,2464.275390625,1.0,279.9433288574219,283.2682800292969,297.9506225585937,301.33416748046875,293.1499938964844,293.1499938964844,279.6499938964844,34198.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182308077812195,1.0,0.0,0.0,3.764771223068237,3.764796018600464,9.457372129872964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9541015625,0.0,1650.74072265625,1895.4371337890625,0.0,2639.1865234375,0.9295474886894226,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.760361909866333,0.3386301696300506,0.3100186586380005,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659186959266663,0.5071180462837219,0.4850044846534729,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689056277275084,0.6976416110992432,0.4901231527328491,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.786777675151825,0.3755934834480285,0.3612555265426636,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081698536872864,0.1691150814294815,0.7897819876670837,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.98388671875,284.87841796875,1.0,0.59034663438797,0.3517742753028869,0.3517742753028869,1.0,1.0,-2.92505431175232,0.7300721406936646,2.1949822902679443,0.0653586089611053,0.8394775986671448,0.8394775986671448,0.0,203.0374298095703,205.0,52360.62109375,0.0,2438.5556640625,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4600830078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238298296928406,1.0,0.0,0.0,3.571834087371826,3.5718581676483154,8.512866997989477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.42822265625,0.0,1483.60595703125,1895.4371337890625,0.0,2691.085693359375,0.8919363617897034,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.760361909866333,0.3386301696300506,0.3100186586380005,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659186959266663,0.5071180462837219,0.4850044846534729,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689056277275084,0.6976416110992432,0.4901231527328491,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.786777675151825,0.3755934834480285,0.3612555265426636,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081698536872864,0.1691150814294815,0.7897819876670837,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.98388671875,284.87841796875,1.0,0.59034663438797,0.3517742753028869,0.3517742753028869,1.0,1.0,-2.92505431175232,0.7300721406936646,2.1949822902679443,0.0653586089611053,0.8394775986671448,0.8394775986671448,0.0,203.0374298095703,205.0,52360.62109375,0.0,2438.5556640625,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4600830078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238298296928406,1.0,0.0,0.0,3.571834087371826,3.5718581676483154,8.512866997989477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.42822265625,0.0,1483.60595703125,1895.4371337890625,0.0,2691.085693359375,0.8919363617897034,1.0,0.0,3.0,1.0,0.0
