time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571333050727844,0.3373364806175232,0.3087226748466491,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622657656669617,0.505232036113739,0.4830976128578186,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.964952826499939,0.6954867839813232,0.4884148240089416,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833291888237,0.3741249442100525,0.3597965538501739,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047713756561279,0.1679164469242096,0.7844616174697876,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9822998046875,285.001953125,1.0,0.589870035648346,0.3521211743354797,0.3521211743354797,1.0,1.0,-2.910996913909912,0.7265228629112244,2.184473991394043,0.0649245530366897,0.9175826907157898,0.9175826907157898,0.0,205.11436462402344,205.0,51366.21875,0.0,2423.481689453125,1.0,279.8995056152344,283.2983093261719,297.9532775878906,301.2370910644531,293.1499938964844,293.1499938964844,279.95001220703125,35260.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152141571044922,1.0,0.0,0.0,3.6043624877929688,3.6043860912323,8.668625355312543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7744140625,0.0,1477.524658203125,1895.4371337890625,0.0,2611.290283203125,0.896570086479187,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546865940093994,0.3361921608448028,0.307761549949646,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594070076942444,0.5035017728805542,0.4815360605716705,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618353843688964,0.693540096282959,0.4871211946010589,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806159853935242,0.3727870583534241,0.3585982918739319,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019505858421326,0.1668219417333603,0.7798009514808655,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3025817871094,296.9819641113281,284.9865417480469,1.0,0.5894290208816528,0.3526948988437652,0.3526948988437652,1.0,1.0,-2.899365425109864,0.7243077754974365,2.1750576496124268,0.0653227865695953,0.9258124828338624,0.9258124828338624,0.0,206.7360076904297,208.0,51283.33203125,0.0,2410.59814453125,1.0,279.9423522949219,283.2904357910156,297.96942138671875,301.28240966796875,293.1499938964844,293.1499938964844,279.6499938964844,34169.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109983801841736,1.0,0.0,0.0,3.662344455718994,3.662368297576904,8.949765515353647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.9150390625,0.0,1533.2020263671875,1895.4371337890625,0.0,2572.390380859375,0.9065571427345276,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490130066871643,0.332871526479721,0.3052037060260772,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.852989912033081,0.499029129743576,0.4777728915214538,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543941617012024,0.6881039142608643,0.4837684631347656,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745076417922974,0.3693374991416931,0.3557336330413818,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956741571426392,0.1642710417509079,0.7697231769561768,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.5883010625839233,0.3538423478603363,0.3538423478603363,1.0,1.0,-2.872189283370972,0.7186560034751892,2.1535332202911377,0.0659070760011673,0.8247203826904297,0.8247203826904297,0.0,210.3817443847656,211.0,51276.61328125,0.0,2380.062744140625,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4156799316406,293.1499938964844,293.1499938964844,279.95001220703125,40606.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163120150566101,1.0,0.0,0.0,3.4673845767974854,3.467407703399658,8.022271344998444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.63818359375,0.0,1372.0733642578125,1895.4371337890625,0.0,2621.43701171875,0.8688874244689941,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490130066871643,0.332871526479721,0.3052037060260772,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.852989912033081,0.499029129743576,0.4777728915214538,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543941617012024,0.6881039142608643,0.4837684631347656,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745076417922974,0.3693374991416931,0.3557336330413818,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956741571426392,0.1642710417509079,0.7697231769561768,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.5883010625839233,0.3538423478603363,0.3538423478603363,1.0,1.0,-2.872189283370972,0.7186560034751892,2.1535332202911377,0.0659070760011673,0.8247203826904297,0.8247203826904297,0.0,210.3817443847656,211.0,51276.61328125,0.0,2380.062744140625,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4156799316406,293.1499938964844,293.1499938964844,279.95001220703125,40606.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163120150566101,1.0,0.0,0.0,3.4673845767974854,3.467407703399658,8.022271344998444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.63818359375,0.0,1372.0733642578125,1895.4371337890625,0.0,2621.43701171875,0.8688874244689941,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442852854728699,0.3304166197776794,0.3029477298259735,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475528955459595,0.4953858256340027,0.4742957055568695,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478926062583924,0.6839951872825623,0.4808187186717987,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692755460739136,0.3664956092834472,0.3530502915382385,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899201035499573,0.1620097607374191,0.7598759531974792,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870791077613831,0.3549897670745849,0.3549897670745849,1.0,1.0,-2.846686601638794,0.7134951949119568,2.1331913471221924,0.0664424523711204,0.9050020575523376,0.9050020575523376,0.0,213.40869140625,199.0,50300.80859375,0.0,2349.859375,1.0,279.9409484863281,283.3089294433594,297.9978332519531,301.24932861328125,293.1499938964844,293.1499938964844,279.6499938964844,34036.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037695288658142,1.0,0.0,0.0,3.57018780708313,3.570210695266724,8.505021469318308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0947265625,0.0,1431.8016357421875,1895.4371337890625,0.0,2505.939208984375,0.8859001398086548,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442852854728699,0.3304166197776794,0.3029477298259735,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475528955459595,0.4953858256340027,0.4742957055568695,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478926062583924,0.6839951872825623,0.4808187186717987,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692755460739136,0.3664956092834472,0.3530502915382385,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899201035499573,0.1620097607374191,0.7598759531974792,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870791077613831,0.3549897670745849,0.3549897670745849,1.0,1.0,-2.846686601638794,0.7134951949119568,2.1331913471221924,0.0664424523711204,0.9050020575523376,0.9050020575523376,0.0,213.40869140625,199.0,50300.80859375,0.0,2349.859375,1.0,279.9409484863281,283.3089294433594,297.9978332519531,301.24932861328125,293.1499938964844,293.1499938964844,279.6499938964844,34036.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037695288658142,1.0,0.0,0.0,3.57018780708313,3.570210695266724,8.505021469318308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0947265625,0.0,1431.8016357421875,1895.4371337890625,0.0,2505.939208984375,0.8859001398086548,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435340285301208,0.3271176517009735,0.3001233637332916,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468906283378601,0.4909088313579559,0.4702328145503998,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474194049835204,0.6785380840301514,0.4772254228591919,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685367465019226,0.3630256056785583,0.3498781323432922,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879117250442505,0.1594792753458023,0.7485901713371277,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.97369384765625,284.8970031738281,1.0,0.58134925365448,0.3561171889305115,0.3561171889305115,1.0,1.0,-2.816723108291626,0.706777811050415,2.109945297241211,0.0666023716330528,0.8108322620391846,0.8108322620391846,0.0,210.3380126953125,187.0,50230.46484375,0.0,2283.01171875,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.37762451171875,293.1499938964844,293.1499938964844,279.95001220703125,40310.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091236352920532,1.0,0.0,0.0,3.375784397125244,3.3758065700531006,7.604010647810355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.99755859375,0.0,1278.7847900390625,1895.4371337890625,0.0,2555.125,0.8486011624336243,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435340285301208,0.3271176517009735,0.3001233637332916,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468906283378601,0.4909088313579559,0.4702328145503998,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474194049835204,0.6785380840301514,0.4772254228591919,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685367465019226,0.3630256056785583,0.3498781323432922,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879117250442505,0.1594792753458023,0.7485901713371277,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.97369384765625,284.8970031738281,1.0,0.58134925365448,0.3561171889305115,0.3561171889305115,1.0,1.0,-2.816723108291626,0.706777811050415,2.109945297241211,0.0666023716330528,0.8108322620391846,0.8108322620391846,0.0,210.3380126953125,187.0,50230.46484375,0.0,2283.01171875,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.37762451171875,293.1499938964844,293.1499938964844,279.95001220703125,40310.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091236352920532,1.0,0.0,0.0,3.375784397125244,3.3758065700531006,7.604010647810355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.99755859375,0.0,1278.7847900390625,1895.4371337890625,0.0,2555.125,0.8486011624336243,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446893453598022,0.3256369829177856,0.2984477877616882,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483335971832275,0.4886873662471771,0.4677890837192535,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495763778686525,0.6760166883468628,0.4751319885253906,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698159217834473,0.3612840473651886,0.3479351699352264,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881223082542419,0.1581169962882995,0.7414355278015137,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944030761719,296.973388671875,285.0018310546875,1.0,0.5767373442649841,0.356793612241745,0.356793612241745,1.0,1.0,-2.798317670822144,0.7025852799415588,2.095732450485229,0.0664999783039093,0.8851824998855591,0.8851824998855591,0.0,206.352294921875,187.0,49345.01953125,0.0,2232.52978515625,1.0,279.9107971191406,283.33856201171875,298.0051574707031,301.1712646484375,293.1499938964844,293.1499938964844,279.95001220703125,33998.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993282675743103,1.0,0.0,0.0,3.440213680267334,3.440235376358032,7.897036766735255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9716796875,0.0,1297.94189453125,1895.4371337890625,0.0,2465.284912109375,0.8581971526145935,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462171912193298,0.3246950209140777,0.2975238263607025,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501116633415222,0.4872530400753021,0.4663556218147278,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9520524740219116,0.6743560433387756,0.4739511907100677,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714421153068542,0.3601683676242828,0.3467859625816345,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889430046081543,0.1572596281766891,0.7370104789733887,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.29425048828125,296.9737854003906,284.9804382324219,1.0,0.5733977556228638,0.3572445809841156,0.3572445809841156,1.0,1.0,-2.7873663902282715,0.7002032995223999,2.087162971496582,0.0665875077247619,0.8818421959877014,0.8818421959877014,0.0,203.0015106201172,175.0,49230.796875,0.0,2198.1103515625,1.0,279.94012451171875,283.3243103027344,298.0225830078125,301.2095642089844,293.1499938964844,293.1499938964844,280.25,34121.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964881062507629,1.0,0.0,0.0,3.4771928787231445,3.477214813232422,8.067720500548603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.23388671875,0.0,1335.8846435546875,1895.4371337890625,0.0,2439.361083984375,0.8651266694068909,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484562993049622,0.3235999643802643,0.2963215410709381,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527328372001648,0.4855451583862304,0.4645184576511383,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9555683135986328,0.672386646270752,0.4723979532718658,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738505005836487,0.3588411808013916,0.3453190922737121,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902999043464661,0.1562368273735046,0.7314902544021606,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.294189453125,296.97467041015625,285.0723571777344,1.0,0.5689585208892822,0.3578082919120788,0.3578082919120788,1.0,1.0,-2.7734487056732178,0.697139322757721,2.0763094425201416,0.0666537433862686,0.9651692509651184,0.9651692509651184,0.0,198.43994140625,175.0,48417.7578125,0.0,2153.282958984375,1.0,280.195068359375,283.4346618652344,298.0069885253906,301.0770263671875,293.1499938964844,293.1499938964844,280.25,31371.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888456583023071,1.0,0.0,0.0,3.565313577651977,3.565335988998413,8.481814575134194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5361328125,0.0,1407.1502685546875,1895.4371337890625,0.0,2369.912109375,0.884232759475708,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512815594673157,0.3225250542163849,0.2952269315719604,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8559992909431458,0.4838583767414093,0.4627942740917206,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597762227058412,0.6704033017158508,0.4709557294845581,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768625617027283,0.3575373291969299,0.3439383506774902,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921728014945984,0.1552530527114868,0.7262248396873474,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9760131835937,285.036376953125,1.0,0.5643318295478821,0.3584544062614441,0.3584544062614441,1.0,1.0,-2.760340452194214,0.6945219039916992,2.065818548202514,0.0669924914836883,0.981923282146454,0.981923282146454,0.0,193.44259643554688,163.0,48486.08984375,0.0,2108.129150390625,1.0,280.2415771484375,283.4051513671875,298.04205322265625,301.1672668457031,293.1499938964844,293.1499938964844,279.95001220703125,31127.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865675687789917,1.0,0.0,0.0,3.669200897216797,3.669224262237549,8.983307679955033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9609375,0.0,1517.9898681640625,1895.4371337890625,0.0,2349.302001953125,0.9058907628059388,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563155889511108,0.3190612494945526,0.292132169008255,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621125221252441,0.4791763126850128,0.4584067761898041,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672292470932008,0.6644739508628845,0.4669742286205292,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824472188949585,0.3539177775382995,0.3404667377471924,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954504609107971,0.152777761220932,0.7142211198806763,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543127655982971,0.3597466647624969,0.3597466647624969,1.0,1.0,-2.727975845336914,0.6872526407241821,2.040723323822021,0.0671197697520256,0.8408044576644897,0.8408044576644897,0.0,183.5863494873047,151.0,48717.0,0.0,2009.8455810546875,1.0,279.9573669433594,283.2367858886719,298.1151428222656,301.3435974121094,293.1499938964844,293.1499938964844,280.25,39748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966588139533997,1.0,0.0,0.0,3.54650354385376,3.54652738571167,8.392553354497068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5166015625,0.0,1448.2913818359375,1895.4371337890625,0.0,2440.917236328125,0.884872317314148,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563155889511108,0.3190612494945526,0.292132169008255,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621125221252441,0.4791763126850128,0.4584067761898041,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672292470932008,0.6644739508628845,0.4669742286205292,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824472188949585,0.3539177775382995,0.3404667377471924,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954504609107971,0.152777761220932,0.7142211198806763,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543127655982971,0.3597466647624969,0.3597466647624969,1.0,1.0,-2.727975845336914,0.6872526407241821,2.040723323822021,0.0671197697520256,0.8408044576644897,0.8408044576644897,0.0,183.5863494873047,151.0,48717.0,0.0,2009.8455810546875,1.0,279.9573669433594,283.2367858886719,298.1151428222656,301.3435974121094,293.1499938964844,293.1499938964844,280.25,39748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966588139533997,1.0,0.0,0.0,3.54650354385376,3.54652738571167,8.392553354497068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5166015625,0.0,1448.2913818359375,1895.4371337890625,0.0,2440.917236328125,0.884872317314148,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631407976150513,0.3165567815303802,0.2892386615276336,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702027201652527,0.4753854870796203,0.4541755616664886,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763803482055664,0.6600379943847656,0.4633093476295471,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897725105285645,0.3509310185909271,0.3370537459850311,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998964309692383,0.1505487859249115,0.7018747925758362,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.9734191894531,284.9776916503906,1.0,0.5436402559280396,0.3610388934612274,0.3610388934612274,1.0,1.0,-2.696064710617065,0.6800678372383118,2.0159969329833984,0.0670197680592536,0.9211332201957704,0.9211332201957704,0.0,172.7312774658203,139.0,47593.5625,0.0,1909.7584228515625,1.0,280.24151611328125,283.3692932128906,298.06207275390625,301.152587890625,293.1499938964844,293.1499938964844,279.95001220703125,34034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848616242408752,1.0,0.0,0.0,3.637822389602661,3.637845754623413,8.830316460262111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2978515625,0.0,1505.00244140625,1895.4371337890625,0.0,2333.89794921875,0.90100359916687,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631407976150513,0.3165567815303802,0.2892386615276336,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702027201652527,0.4753854870796203,0.4541755616664886,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763803482055664,0.6600379943847656,0.4633093476295471,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897725105285645,0.3509310185909271,0.3370537459850311,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998964309692383,0.1505487859249115,0.7018747925758362,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.9734191894531,284.9776916503906,1.0,0.5436402559280396,0.3610388934612274,0.3610388934612274,1.0,1.0,-2.696064710617065,0.6800678372383118,2.0159969329833984,0.0670197680592536,0.9211332201957704,0.9211332201957704,0.0,172.7312774658203,139.0,47593.5625,0.0,1909.7584228515625,1.0,280.24151611328125,283.3692932128906,298.06207275390625,301.152587890625,293.1499938964844,293.1499938964844,279.95001220703125,34034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848616242408752,1.0,0.0,0.0,3.637822389602661,3.637845754623413,8.830316460262111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2978515625,0.0,1505.00244140625,1895.4371337890625,0.0,2333.89794921875,0.90100359916687,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709473371505737,0.3133671581745147,0.2862132787704468,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794589638710022,0.4709178805351257,0.4498011767864227,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857537150382996,0.6544512510299683,0.4593936502933502,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980831265449524,0.3474382758140564,0.3335409462451935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050428152084351,0.1481258124113083,0.6895544528961182,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325888395309448,0.3624373376369476,0.3624373376369476,1.0,1.0,-2.6634461879730225,0.6728213429450989,1.9906247854232788,0.0671656057238578,0.8117533922195435,0.8117533922195435,0.0,161.71400451660156,127.0,47437.09765625,0.0,1810.0029296875,1.0,279.9581604003906,283.273681640625,298.1164245605469,301.26641845703125,293.1499938964844,293.1499938964844,280.25,41344.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905645370483398,1.0,0.0,0.0,3.416104316711426,3.4161269664764404,7.786737228343554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.056640625,0.0,1325.613525390625,1895.4371337890625,0.0,2385.490966796875,0.858329176902771,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709473371505737,0.3133671581745147,0.2862132787704468,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794589638710022,0.4709178805351257,0.4498011767864227,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857537150382996,0.6544512510299683,0.4593936502933502,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980831265449524,0.3474382758140564,0.3335409462451935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050428152084351,0.1481258124113083,0.6895544528961182,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325888395309448,0.3624373376369476,0.3624373376369476,1.0,1.0,-2.6634461879730225,0.6728213429450989,1.9906247854232788,0.0671656057238578,0.8117533922195435,0.8117533922195435,0.0,161.71400451660156,127.0,47437.09765625,0.0,1810.0029296875,1.0,279.9581604003906,283.273681640625,298.1164245605469,301.26641845703125,293.1499938964844,293.1499938964844,280.25,41344.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905645370483398,1.0,0.0,0.0,3.416104316711426,3.4161269664764404,7.786737228343554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.056640625,0.0,1325.613525390625,1895.4371337890625,0.0,2385.490966796875,0.858329176902771,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781101405620575,0.3110992610454559,0.2835657596588135,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912414312362671,0.4673390984535217,0.4457961022853851,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962602257728576,0.650240421295166,0.4559416174888611,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085051774978638,0.3446013927459717,0.330277681350708,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116564273834229,0.1460166126489639,0.6776376366615295,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.9797668457031,1.0,0.5212774276733398,0.3638357818126678,0.3638357818126678,1.0,1.0,-2.633057117462158,0.6662482023239136,1.9668089151382449,0.0673394277691841,0.8894302845001221,0.8894302845001221,0.0,150.09739685058594,115.0,46408.015625,0.0,1712.9879150390625,1.0,280.2404479980469,283.3952331542969,298.0710144042969,301.0858154296875,293.1499938964844,293.1499938964844,280.54998779296875,34215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767797708511353,1.0,0.0,0.0,3.516231298446656,3.516253709793091,8.249890584011155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4326171875,0.0,1376.51025390625,1895.4371337890625,0.0,2261.2763671875,0.873894214630127,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781101405620575,0.3110992610454559,0.2835657596588135,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912414312362671,0.4673390984535217,0.4457961022853851,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962602257728576,0.650240421295166,0.4559416174888611,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085051774978638,0.3446013927459717,0.330277681350708,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116564273834229,0.1460166126489639,0.6776376366615295,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.9797668457031,1.0,0.5212774276733398,0.3638357818126678,0.3638357818126678,1.0,1.0,-2.633057117462158,0.6662482023239136,1.9668089151382449,0.0673394277691841,0.8894302845001221,0.8894302845001221,0.0,150.09739685058594,115.0,46408.015625,0.0,1712.9879150390625,1.0,280.2404479980469,283.3952331542969,298.0710144042969,301.0858154296875,293.1499938964844,293.1499938964844,280.54998779296875,34215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767797708511353,1.0,0.0,0.0,3.516231298446656,3.516253709793091,8.249890584011155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4326171875,0.0,1376.51025390625,1895.4371337890625,0.0,2261.2763671875,0.873894214630127,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864948511123657,0.3100713789463043,0.2824014723300934,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974212408065796,0.4656640589237213,0.4439639747142792,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483428478240967,0.4519378840923309,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137301206588745,0.3432764112949371,0.3287865221500397,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.615045964717865,0.1450393497943878,0.672189474105835,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2813720703125,296.9744567871094,285.0778503417969,1.0,0.5154979825019836,0.3645349740982055,0.3645349740982055,1.0,1.0,-2.6163392066955566,0.6624175310134888,1.953921675682068,0.0674168467521667,0.9761685132980348,0.9761685132980348,0.0,144.55792236328125,115.0,45530.11328125,0.0,1664.264404296875,1.0,280.49664306640625,283.5119934082031,298.0520935058594,300.947509765625,293.1499938964844,293.1499938964844,280.54998779296875,31502.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685327529907227,1.0,0.0,0.0,3.60075306892395,3.600775957107544,8.651272196402715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.1845703125,0.0,1445.8681640625,1895.4371337890625,0.0,2187.820068359375,0.8924084305763245,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912969589233398,0.3090426623821258,0.2813695967197418,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028658270835876,0.4639942944049835,0.4422760009765625,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.647291362285614,0.4424746036529541,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181995749473572,0.3419570028781891,0.3274118602275848,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178722381591797,0.1440896093845367,0.6671496629714966,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2796936035156,296.97613525390625,285.0382995605469,1.0,0.5093683004379272,0.3652940094470978,0.3652940094470978,1.0,1.0,-2.5939745903015137,0.656837522983551,1.937137126922608,0.0668742433190345,0.993842601776123,0.993842601776123,0.0,139.600830078125,103.0,45454.5703125,0.0,1610.8609619140625,1.0,280.5421447753906,283.4800109863281,298.0854187011719,301.0307006835937,293.1499938964844,293.1499938964844,280.25,31177.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657237648963928,1.0,0.0,0.0,3.70532488822937,3.705348491668701,9.161063303508854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.310546875,0.0,1558.965087890625,1895.4371337890625,0.0,2162.9609375,0.9140487909317015,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005116581916809,0.3055871725082397,0.2783308029174804,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143264889717102,0.4592746198177337,0.437899500131607,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455188393592834,0.4231747686862945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268848061561584,0.3382561206817627,0.3239026367664337,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.62330561876297,0.1417487263679504,0.655746579170227,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519592285156,1.0,0.4963369071483612,0.3668120503425598,0.3668120503425598,1.0,1.0,-2.5439677238464355,0.6438559889793396,1.9001116752624512,0.0651423186063766,0.8322821259498596,0.8322821259498596,0.0,129.73928833007812,91.0,45359.71875,0.0,1499.70361328125,1.0,280.2569580078125,283.3002319335937,298.1552734375,301.1844482421875,293.1499938964844,293.1499938964844,280.54998779296875,40846.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753086090087891,1.0,0.0,0.0,3.5566391944885254,3.556663274765014,8.440592864644714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.82373046875,0.0,1467.0968017578125,1895.4371337890625,0.0,2248.123046875,0.887580931186676,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005116581916809,0.3055871725082397,0.2783308029174804,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143264889717102,0.4592746198177337,0.437899500131607,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455188393592834,0.4231747686862945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268848061561584,0.3382561206817627,0.3239026367664337,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.62330561876297,0.1417487263679504,0.655746579170227,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519592285156,1.0,0.4963369071483612,0.3668120503425598,0.3668120503425598,1.0,1.0,-2.5439677238464355,0.6438559889793396,1.9001116752624512,0.0651423186063766,0.8322821259498596,0.8322821259498596,0.0,129.73928833007812,91.0,45359.71875,0.0,1499.70361328125,1.0,280.2569580078125,283.3002319335937,298.1552734375,301.1844482421875,293.1499938964844,293.1499938964844,280.54998779296875,40846.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753086090087891,1.0,0.0,0.0,3.5566391944885254,3.556663274765014,8.440592864644714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.82373046875,0.0,1467.0968017578125,1895.4371337890625,0.0,2248.123046875,0.887580931186676,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118193745613098,0.0,0.2754431962966919,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294036626815796,0.0,0.4336414635181427,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017094075679779,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375822901725769,0.0,0.3204248249530792,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301009654998779,0.0,0.6443952322006226,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683301210403442,0.3683301210403442,1.0,1.0,-2.491772174835205,0.6300346255302429,1.861737608909607,0.0629310086369514,0.0,0.0,0.0,119.34571838378906,60.0,43895.40625,0.0,1387.3963623046875,0.0,280.5414428710937,283.4407043457031,298.088623046875,300.9609069824219,293.1499938964844,293.1499938964844,278.1499938964844,34793.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6194968223571777,3.619520425796509,8.74157535690756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5452880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118193745613098,0.0,0.2754431962966919,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294036626815796,0.0,0.4336414635181427,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017094075679779,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375822901725769,0.0,0.3204248249530792,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301009654998779,0.0,0.6443952322006226,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683301210403442,0.3683301210403442,1.0,1.0,-2.491772174835205,0.6300346255302429,1.861737608909607,0.0629310086369514,0.0,0.0,0.0,119.34571838378906,60.0,43895.40625,0.0,1387.3963623046875,0.0,280.5414428710937,283.4407043457031,298.088623046875,300.9609069824219,293.1499938964844,293.1499938964844,278.1499938964844,34793.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6194968223571777,3.619520425796509,8.74157535690756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5452880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607360839844,0.0,0.0,0.0029010383877903,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64532470703125,0.4815559685230255,0.0,0.0030549438670277,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705322265625,0.4815559685230255,0.0,0.0022563715465366,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,0.0030549364164471,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,0.0144910877570509,289.3337097167969,294.1499938964844,302.0303955078125,295.140625,298.36260986328125,297.7517395019531,283.8938903808594,0.0,0.0,0.2810203433036804,0.2810203433036804,1.0,1.0,-0.0309128854423761,0.0072767492383718,0.0236361362040042,-0.0634990781545639,0.0,0.0,0.0,-0.1734769642353058,60.0,2221.9560546875,0.0,-6.515387212857604e-05,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,9.89530235528946e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6224028380798157e-16,3.6241845189448064e-16,2.143125810464552e-21,4.145715685349195e-14,4.145702132822039e-14,1.3253590545040677e-19,0.0,0.0,-0.0,0.0,0.0,7.57388417331305e-28,6.925207741328301e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,0.0011223236797377,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.0017210457008332,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481811523437,0.0,0.0,0.0017693113768473,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493713378906,0.0,0.0,0.0012956361752003,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,0.0028666506987065,288.99169921875,294.1499938964844,302.0157470703125,295.14190673828125,298.98944091796875,298.9251403808594,283.4440002441406,0.0,0.0,0.2209980636835098,0.2209980636835098,1.0,1.0,-0.0112368641421198,0.0033728089183568,0.0078640552237629,-0.0608418956398963,0.0,0.0,0.0,-0.0688375160098075,60.0,1339.164306640625,0.0,-7.561008715128992e-06,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1611309338159176e-27,-1.3684471811969955e-27,-1.4968900228625318e-30,-6.97747939794099e-18,-6.97273303558616e-18,-4.746952044133144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43145751953125,0.0,0.0,0.0001167130976682,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,0.0001264993479708,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,9.675340697867796e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,0.0001236631505889,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,0.0005647339858114,288.922607421875,294.1499938964844,301.9893493652344,295.1434020996094,299.103271484375,300.5624084472656,283.1552734375,0.0,0.0,0.1208122745156288,0.1208122745156288,1.0,1.0,-0.0011664131889119,0.0007297366973944,0.0004366764915175,-0.0660184174776077,0.0,0.0,0.0,-0.0173730794340372,60.0,461.9438171386719,0.0,-1.0384440685129449e-07,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.813570481492776e-35,-8.903647076918435e-35,-3.738685611523581e-35,2.3444764349615908e-21,1.4285259736980905e-21,9.159505622376964e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,0.0001150781536125,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,0.0001239138946402,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,9.40454556257464e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.403076171875,0.0,0.0,0.0001217592143802,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,0.0005609561922028,288.9102478027344,294.1499938964844,301.97607421875,295.1438293457031,299.1255798339844,301.0162048339844,283.1163330078125,0.0,0.0,0.0736660212278366,0.0736660212278366,1.0,1.0,-0.0011239383602514,5.734940350521356e-05,0.0010665890295058,-0.0666236281394958,0.0,0.0,0.0,-0.0173721704632043,60.0,279.1478576660156,0.0,-1.0131322625284157e-07,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2904355681964167e-36,2.9575182090482657e-36,1.312145389739175e-36,2.099514487289186e-23,1.2297227640797405e-23,8.697917232094458e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0001092866441467,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001147536459029,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688659667969,0.0,0.0,8.445097773801535e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0001150144744315,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,0.0005475820507854,288.8905639648437,294.1499938964844,301.954345703125,295.1441345214844,299.155517578125,301.4408569335937,283.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732724960893,4.653842822222033e-08,0.0011732259299606,-0.0667304620146751,0.0,0.0,0.0,-0.0176548808813095,60.0,130.88992309570312,0.0,-9.259907329806084e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.047159383915001e-38,-3.661097668403455e-38,-2.026773779199903e-38,2.396277964490451e-23,1.1703699739761789e-23,1.2259079905142724e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,0.0001098848151741,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,0.0001157052975031,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,8.545112359570339e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001157122678705,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,0.0005489353206939,288.8710021972656,294.1499938964844,301.9314270019531,295.1440734863281,299.1844787597656,301.6612854003906,283.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709169484674,2.5870157571716845e-08,0.001170891104266,-0.0666959732770919,0.0,0.0,0.0,-0.0176368858665227,60.0,74.17420196533203,0.0,-9.347850493668376e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,2.357685311285229e-23,1.178088346845042e-23,1.1795969644401868e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
