time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836669921875,0.0,0.0,0.0001099002474802,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,0.0001157309088739,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,8.547869947506115e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001157304941443,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,0.0005489649483934,288.8313903808594,294.1499938964844,301.8821716308594,295.1427307128906,299.2408447265625,301.8273620605469,283.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710552498698,2.586735625698111e-08,0.0011710294056683,-0.066688522696495,0.0,0.0,0.0,-0.0176363196223974,60.0,41.058353424072266,0.0,-9.350060281576589e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.356592423387136e-23,1.1783068613157882e-23,1.1782855620713473e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836669921875,0.0,0.0,0.0001099002474802,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,0.0001157309088739,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,8.547869947506115e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001157304941443,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,0.0005489649483934,288.8313903808594,294.1499938964844,301.8821716308594,295.1427307128906,299.2408447265625,301.8273620605469,283.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710552498698,2.586735625698111e-08,0.0011710294056683,-0.066688522696495,0.0,0.0,0.0,-0.0176363196223974,60.0,41.058353424072266,0.0,-9.350060281576589e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.356592423387136e-23,1.1783068613157882e-23,1.1782855620713473e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,0.0001099153014365,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,0.0001157466176664,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,8.549017366021872e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001157463120762,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0005490409675985,288.791259765625,294.1499938964844,301.8287353515625,295.13995361328125,299.2949523925781,301.8437805175781,283.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.5886288668175442e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.86331558227539,0.0,-9.352607577284289e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566082006052402e-23,1.1783036269860768e-23,1.1783045736191632e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,0.0001099153014365,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,0.0001157466176664,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,8.549017366021872e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001157463120762,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0005490409675985,288.791259765625,294.1499938964844,301.8287353515625,295.13995361328125,299.2949523925781,301.8437805175781,283.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.5886288668175442e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.86331558227539,0.0,-9.352607577284289e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566082006052402e-23,1.1783036269860768e-23,1.1783045736191632e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396911621094,0.0,0.0,0.0001099459768738,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0001157789156422,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,8.551403152523562e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,0.000115778617328,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0005491942865774,288.7506408691406,294.1499938964844,301.7715759277344,295.1358337402344,299.34674072265625,301.8096923828125,283.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.91973876953125,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.356607411744335e-23,1.1783037058721673e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396911621094,0.0,0.0,0.0001099459768738,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0001157789156422,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,8.551403152523562e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,0.000115778617328,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0005491942865774,288.7506408691406,294.1499938964844,301.7715759277344,295.1358337402344,299.34674072265625,301.8096923828125,283.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.91973876953125,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.356607411744335e-23,1.1783037058721673e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,0.0001099900036933,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0001158252707682,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,8.554827218176797e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,0.0001158249724539,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.0005494143115356,288.7095947265625,294.1499938964844,301.7110290527344,295.1304931640625,299.39617919921875,301.75830078125,283.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.745410919189453,0.0,-9.365284370232985e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783037058721673e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,0.0001099900036933,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0001158252707682,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,8.554827218176797e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,0.0001158249724539,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.0005494143115356,288.7095947265625,294.1499938964844,301.7110290527344,295.1304931640625,299.39617919921875,301.75830078125,283.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.745410919189453,0.0,-9.365284370232985e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783037058721673e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0001100165100069,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655029296875,0.0,0.0,0.0001158531886176,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624206542969,0.0,0.0,8.556888496968895e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848205566406,0.0,0.0,0.0001158528903033,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,0.0005495467921718,288.68896484375,294.1499938964844,301.6796569824219,295.1274108886719,299.4200744628906,301.7294921875,283.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012047626977626e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080351859331,60.0,31.257816314697266,0.0,-9.36978992172044e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.000110045679321,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,0.0001158839004347,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,8.559157140552998e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732238769531,0.0,0.0,0.0001158836021204,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,0.0005496925441548,288.668212890625,294.1499938964844,301.6475830078125,295.1240539550781,299.4433898925781,301.69940185546875,283.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,30.809568405151367,0.0,-9.374749510016045e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,0.0001101113230106,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,0.000115953014756,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,8.564261224819347e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0001159527237177,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,0.000550020544324,288.6265563964844,294.1499938964844,301.5816345214844,295.1166381835937,299.48834228515625,301.63629150390625,283.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.00292587280273,0.0,-9.385917110193986e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,0.0001101113230106,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,0.000115953014756,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,8.564261224819347e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0001159527237177,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,0.000550020544324,288.6265563964844,294.1499938964844,301.5816345214844,295.1166381835937,299.48834228515625,301.63629150390625,283.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.00292587280273,0.0,-9.385917110193986e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001101966336136,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001160428437287,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,8.570896170567721e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0001160425599664,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,0.0005504468572326,288.58465576171875,294.1499938964844,301.5135498046875,295.1083984375,299.5310363769531,301.5702209472656,283.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742061469703,2.6236172345761588e-08,0.0011741799535229,-0.0676485896110534,0.0,0.0,0.0,-0.0178191419690847,60.0,29.29450225830078,0.0,-9.400448419683016e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001101966336136,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001160428437287,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,8.570896170567721e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0001160425599664,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,0.0005504468572326,288.58465576171875,294.1499938964844,301.5135498046875,295.1083984375,299.5310363769531,301.5702209472656,283.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742061469703,2.6236172345761588e-08,0.0011741799535229,-0.0676485896110534,0.0,0.0,0.0,-0.0178191419690847,60.0,29.29450225830078,0.0,-9.400448419683016e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,0.0001103770409827,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0001162328117061,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,8.584927127230912e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0001162325279437,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,0.0005513480864465,288.5425109863281,294.1499938964844,301.4438171386719,295.0994567871094,299.57147216796875,301.50177001953125,283.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761269997805,2.646086372237733e-08,0.0011761005735024,-0.0682333931326866,0.0,0.0,0.0,-0.0179305281490087,60.0,28.672775268554688,0.0,-9.43123481533803e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,0.0001103770409827,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0001162328117061,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,8.584927127230912e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0001162325279437,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,0.0005513480864465,288.5425109863281,294.1499938964844,301.4438171386719,295.0994567871094,299.57147216796875,301.50177001953125,283.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761269997805,2.646086372237733e-08,0.0011761005735024,-0.0682333931326866,0.0,0.0,0.0,-0.0179305281490087,60.0,28.672775268554688,0.0,-9.43123481533803e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,0.0001105355404433,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,0.0001163997148978,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,8.597254782216623e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,0.0001163994384114,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0005521399434655,288.5103454589844,294.1499938964844,301.3899230957031,295.0922546386719,299.6006164550781,301.44842529296875,283.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778151383623,2.6658288021508283e-08,0.0011777884792536,-0.0687471777200698,0.0,0.0,0.0,-0.0180283971130847,60.0,28.39466094970703,0.0,-9.458326388767092e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0001105818082578,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0001164484419859,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,8.600853470852599e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,0.0001164481582236,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,0.000552371086087,288.5001525878906,294.1499938964844,301.372802734375,295.0899353027344,299.6095886230469,301.4314270019531,283.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783079244196,2.671592014280577e-08,0.0011782811488956,-0.0688971504569053,0.0,0.0,0.0,-0.0180569682270288,60.0,28.64274787902832,0.0,-9.466242545386194e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.0001106646523112,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001165356734418,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,8.607296331319958e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,0.0001165353969554,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,0.0005527849425561,288.4789123535156,294.1499938964844,301.3369445800781,295.08502197265625,299.6277770996094,301.3957824707031,283.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791902361437,2.68190891716813e-08,0.0011791633442044,-0.0691656097769737,0.0,0.0,0.0,-0.0181081146001815,60.0,27.85407257080078,0.0,-9.480421425678288e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,0.0001107245479943,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001165987487183,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,8.611954399384558e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0001165984722319,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,0.0005530841881409,288.4576416015625,294.1499938964844,301.3009338378906,295.0799865722656,299.6454467773437,301.3598937988281,283.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179828075692,2.68936730662972e-08,0.0011798011837527,-0.0693596750497818,0.0,0.0,0.0,-0.0181450881063938,60.0,28.09654998779297,0.0,-9.490678110068985e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.0001107575953938,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001166335423476,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,8.614524267613888e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.0001166332658613,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0005532493814826,288.41510009765625,294.1499938964844,301.2286071777344,295.0697937011719,299.6790466308594,301.2878112792969,283.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.6934726449212576e-08,0.0011801525251939,-0.0694664940237999,0.0,0.0,0.0,-0.0181654412299394,60.0,27.59060287475586,0.0,-9.496326214275541e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.0001107575953938,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,0.0001166335423476,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,8.614524267613888e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,0.0001166332658613,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0005532493814826,288.41510009765625,294.1499938964844,301.2286071777344,295.0697937011719,299.6790466308594,301.2878112792969,283.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.6934726449212576e-08,0.0011801525251939,-0.0694664940237999,0.0,0.0,0.0,-0.0181654412299394,60.0,27.59060287475586,0.0,-9.496326214275541e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0001106879280996,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,0.0001165601643151,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,8.609104406787083e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001165598951047,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0005529014742933,288.3725280761719,294.1499938964844,301.1562805175781,295.0594787597656,299.7104187011719,301.2156066894531,284.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794362217187,2.6847773781923934e-08,0.0011794093297794,-0.0692402496933937,0.0,0.0,0.0,-0.0181223377585411,60.0,27.120962142944336,0.0,-9.484364937861757e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0001106879280996,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,0.0001165601643151,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,8.609104406787083e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001165598951047,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0005529014742933,288.3725280761719,294.1499938964844,301.1562805175781,295.0594787597656,299.7104187011719,301.2156066894531,284.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794362217187,2.6847773781923934e-08,0.0011794093297794,-0.0692402496933937,0.0,0.0,0.0,-0.0181223377585411,60.0,27.120962142944336,0.0,-9.484364937861757e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,0.0001105554547393,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,0.0001164206623798,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,8.598800923209637e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001164204004453,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0005522398860193,288.3300476074219,294.1499938964844,301.0843200683594,295.0491943359375,299.7395324707031,301.1436767578125,284.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178023754619,2.668256016136184e-08,0.0011779970955103,-0.0688103437423706,0.0,0.0,0.0,-0.0180404353886842,60.0,26.657855987548828,0.0,-9.461659544740544e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,0.0001105554547393,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,0.0001164206623798,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,8.598800923209637e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,0.0001164204004453,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0005522398860193,288.3300476074219,294.1499938964844,301.0843200683594,295.0491943359375,299.7395324707031,301.1436767578125,284.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178023754619,2.668256016136184e-08,0.0011779970955103,-0.0688103437423706,0.0,0.0,0.0,-0.0180404353886842,60.0,26.657855987548828,0.0,-9.461659544740544e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,0.0001103210379369,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0001161737964139,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,8.580567373428494e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0001161735417554,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0005510690389201,288.2877197265625,294.1499938964844,301.01318359375,295.03912353515625,299.7665100097656,301.0724792480469,284.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175525248982,2.639029794693215e-08,0.0011754988227039,-0.0680497363209724,0.0,0.0,0.0,-0.0178955532610416,60.0,26.20536994934082,0.0,-9.421560775990657e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,0.0001103210379369,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0001161737964139,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,8.580567373428494e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0001161735417554,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0005510690389201,288.2877197265625,294.1499938964844,301.01318359375,295.03912353515625,299.7665100097656,301.0724792480469,284.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175525248982,2.639029794693215e-08,0.0011754988227039,-0.0680497363209724,0.0,0.0,0.0,-0.0178955532610416,60.0,26.20536994934082,0.0,-9.421560775990657e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0001101608795579,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0001160051469923,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,8.568110933993012e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,0.0001160048850579,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0005502690910361,288.2666320800781,294.1499938964844,300.97802734375,295.03424072265625,299.7793273925781,301.0372314453125,284.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965816110372,60.0,25.98098373413086,0.0,-9.3942169598904e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,0.000109975648229,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,0.0001158100785687,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,8.553703082725406e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0001158098239102,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0005493438802659,288.24560546875,294.1499938964844,300.9432373046875,295.0294494628906,299.79156494140625,301.0023498535156,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.595974635255516e-08,0.001171818235889,-0.0669290423393249,0.0,0.0,0.0,-0.0176821146160364,60.0,25.75791358947754,0.0,-9.362642572341429e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,0.0001095640982384,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,0.0001153766934294,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,8.521693234797567e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0001153764387709,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0005472882185131,288.2037658691406,294.1499938964844,300.8749389648437,295.02032470703125,299.8145446777344,300.933837890625,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.54467540372616e-08,0.0011674326378852,-0.0655934289097786,0.0,0.0,0.0,-0.0174278076738119,60.0,25.31862449645996,0.0,-9.29268395566396e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,0.0001095640982384,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,0.0001153766934294,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,8.521693234797567e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0001153764387709,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0005472882185131,288.2037658691406,294.1499938964844,300.8749389648437,295.02032470703125,299.8145446777344,300.933837890625,284.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.54467540372616e-08,0.0011674326378852,-0.0655934289097786,0.0,0.0,0.0,-0.0174278076738119,60.0,25.31862449645996,0.0,-9.29268395566396e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0001091759841074,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0001149679810623,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,8.49150528665632e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0001149677336798,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.000545349670574,288.1622619628906,294.1499938964844,300.8087158203125,295.0119323730469,299.8354187011719,300.8672180175781,284.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633211979642,2.4962972133835137e-08,0.0011632962850853,-0.0643335580825805,0.0,0.0,0.0,-0.0171879772096872,60.0,24.89907455444336,0.0,-9.226949515550589e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0001091759841074,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0001149679810623,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,8.49150528665632e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0001149677336798,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.000545349670574,288.1622619628906,294.1499938964844,300.8087158203125,295.0119323730469,299.8354187011719,300.8672180175781,284.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633211979642,2.4962972133835137e-08,0.0011632962850853,-0.0643335580825805,0.0,0.0,0.0,-0.0171879772096872,60.0,24.89907455444336,0.0,-9.226949515550589e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001088772551156,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,0.0001146533977589,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,8.468270243611187e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,0.0001146531503763,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0005438575753942,288.12109375,294.1499938964844,300.7449035644531,295.0044860839844,299.8544616699219,300.8025207519531,284.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590582015093787e-08,0.0011601118603721,-0.063363566994667,0.0,0.0,0.0,-0.0170033685863018,60.0,24.509042739868164,0.0,-9.176508797281713e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001088772551156,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,0.0001146533977589,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,8.468270243611187e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439392089844,0.0,0.0,0.0001146531503763,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0005438575753942,288.12109375,294.1499938964844,300.7449035644531,295.0044860839844,299.8544616699219,300.8025207519531,284.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590582015093787e-08,0.0011601118603721,-0.063363566994667,0.0,0.0,0.0,-0.0170033685863018,60.0,24.509042739868164,0.0,-9.176508797281713e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0001086525080609,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,0.0001144167181337,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,8.450789755443111e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,0.000114416485303,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0005427349824458,288.08673095703125,294.1499938964844,300.69354248046875,294.9990539550781,299.8691101074219,300.7500305175781,284.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310416790740426e-08,0.001157717895694,-0.0626336857676506,0.0,0.0,0.0,-0.0168644860386848,60.0,24.20527648925781,0.0,-9.138651080320417e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001086095144273,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,0.0001143714471254,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,8.447444997727871e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001143712070188,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0005425202543847,288.0802307128906,294.1499938964844,300.6839904785156,294.99810791015625,299.8717956542969,300.7402038574219,284.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.4256818775825195e-08,0.0011572594521567,-0.0624940432608127,0.0,0.0,0.0,-0.016837915405631,60.0,24.14912796020508,0.0,-9.131417755270377e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,0.0001084770992747,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,0.0001142320033977,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,8.437145879724994e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001142317705671,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,0.0005418588989414,288.0599060058594,294.1499938964844,300.6547546386719,294.99542236328125,299.8798217773437,300.7100830078125,284.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,23.98174476623535,0.0,-9.109157872444484e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
