time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.000108348816866,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.0001140969106927,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,8.427168359048665e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001140966778621,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.00054121814901,288.0397033691406,294.1499938964844,300.6263732910156,294.9930725097656,299.8874816894531,300.68072509765625,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931836068413762e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,23.84722328186035,0.0,-9.087619190495388e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,0.0001081025038729,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0001138375300797,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,8.408010035054758e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,0.0001138372972491,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.000539987871889,287.99951171875,294.1499938964844,300.5724792480469,294.989501953125,299.90167236328125,300.6245422363281,284.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.58340644836425,0.0,-9.046333815376785e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,0.0001081025038729,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0001138375300797,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,8.408010035054758e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,0.0001138372972491,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.0,0.0,0.000539987871889,287.99951171875,294.1499938964844,300.5724792480469,294.989501953125,299.90167236328125,300.6245422363281,284.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.58340644836425,0.0,-9.046333815376785e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0001078709246939,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0001135936545324,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,8.389997674385086e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001135934289777,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.0005388311692513,287.959716796875,294.1499938964844,300.5226745605469,294.9876403808594,299.9145202636719,300.5719299316406,284.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.339529037475582,0.0,-9.0076021308505e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0001078709246939,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0001135936545324,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,8.389997674385086e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001135934289777,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.0005388311692513,287.959716796875,294.1499938964844,300.5226745605469,294.9876403808594,299.9145202636719,300.5719299316406,284.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.339529037475582,0.0,-9.0076021308505e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.000107655308966,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0001133666009991,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,8.373227319680154e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0001133663754444,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0005377542693167,287.9202575683594,294.1499938964844,300.4774169921875,294.9876708984375,299.92608642578125,300.5233764648437,284.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.113740921020508,0.0,-8.971615983455197e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.000107655308966,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0001133666009991,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,8.373227319680154e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0001133663754444,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0005377542693167,287.9202575683594,294.1499938964844,300.4774169921875,294.9876708984375,299.92608642578125,300.5233764648437,284.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.113740921020508,0.0,-8.971615983455197e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0001074551764759,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001131558383349,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,8.357660408364609e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0001131556200562,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0005367546109482,287.8811950683594,294.1499938964844,300.4371032714844,294.98980712890625,299.93658447265625,300.4792785644531,284.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.905630111694336,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0001074551764759,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001131558383349,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,8.357660408364609e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0001131556200562,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0005367546109482,287.8811950683594,294.1499938964844,300.4371032714844,294.98980712890625,299.93658447265625,300.4792785644531,284.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.905630111694336,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0001073603125405,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0001130559394368,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,8.350281859748065e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0001130557211581,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0005362808005884,287.8617858886719,294.1499938964844,300.4189147949219,294.9917297363281,299.94146728515625,300.4588623046875,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.26995364727145e-08,0.0011439444497227,-0.0584351830184459,0.0,0.0,0.0,-0.0160659085959196,60.0,22.807641983032227,0.0,-8.922494743046627e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0001072712402674,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0001129621377913,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,8.34335369290784e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0001129619267885,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.000535835919436,287.84246826171875,294.1499938964844,300.40216064453125,294.9942321777344,299.9461364746094,300.4397277832031,284.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849107761307e-08,0.0011429950827732,-0.0581456460058689,0.0,0.0,0.0,-0.0160108599811792,60.0,22.7141170501709,0.0,-8.907689164061595e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.000107112005935,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0001127944560721,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,8.330968557856977e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0001127942450693,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.000535040628165,287.8041687011719,294.1499938964844,300.3729858398437,295.00115966796875,299.954833984375,300.40594482421875,284.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279833912849,0.0,0.0,0.0,-0.0159124433994293,60.0,22.5417537689209,0.0,-8.881251289949432e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.000107112005935,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0001127944560721,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,8.330968557856977e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0001127942450693,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.000535040628165,287.8041687011719,294.1499938964844,300.3729858398437,295.00115966796875,299.954833984375,300.40594482421875,284.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279833912849,0.0,0.0,0.0,-0.0159124433994293,60.0,22.5417537689209,0.0,-8.881251289949432e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0001069753270712,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0001126505230786,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,8.320336928591132e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001126503120758,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0005343579687178,287.7662658691406,294.1499938964844,300.3500061035156,295.01080322265625,299.9628601074219,300.3772888183594,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.38632202148437,0.0,-8.858587108306892e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0001069753270712,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0001126505230786,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,8.320336928591132e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001126503120758,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0005343579687178,287.7662658691406,294.1499938964844,300.3500061035156,295.01080322265625,299.9628601074219,300.3772888183594,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.38632202148437,0.0,-8.858587108306892e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001068659694283,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001125353592215,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,8.311831334140152e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001125351554946,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0005338118062354,287.7287292480469,294.1499938964844,300.33056640625,295.0219421386719,299.9703063964844,300.3536071777344,284.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386966798454,2.208318328200676e-08,0.0011386746773496,-0.0568279437720775,0.0,0.0,0.0,-0.0157603584229946,60.0,22.24799346923828,0.0,-8.840472531801424e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001068659694283,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001125353592215,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,8.311831334140152e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001125351554946,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0005338118062354,287.7287292480469,294.1499938964844,300.33056640625,295.0219421386719,299.9703063964844,300.3536071777344,284.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386966798454,2.208318328200676e-08,0.0011386746773496,-0.0568279437720775,0.0,0.0,0.0,-0.0157603584229946,60.0,22.24799346923828,0.0,-8.840472531801424e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001067852936103,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001124503978644,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,8.30555654829368e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0001124501941376,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0005334088928066,287.6945495605469,294.1499938964844,300.31317138671875,295.0321960449219,299.9766540527344,300.33416748046875,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378362542018,2.1982568654266288e-08,0.001137814251706,-0.0565655305981636,0.0,0.0,0.0,-0.0157104786485433,60.0,22.132986068725582,0.0,-8.82711859162555e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001067791454261,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0001124439222621,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,8.305077790282667e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001124437185353,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,0.0005333781591616,287.69158935546875,294.1499938964844,300.3116760253906,295.0331115722656,299.9771728515625,300.3325500488281,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377705959603,2.1974893016363243e-08,0.0011377485934644,-0.0565455146133899,0.0,0.0,0.0,-0.0157066751271486,60.0,22.123470306396484,0.0,-8.826100383885206e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001067410703399,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0001124038244597,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,8.302115747937933e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0001124036207329,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0005331880529411,287.67315673828125,294.1499938964844,300.3024597167969,295.0386962890625,299.9804382324219,300.3226013183594,284.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373646557331,2.192740211626188e-08,0.0011373426532372,-0.0564216487109661,0.0,0.0,0.0,-0.0156831312924623,60.0,22.06503868103028,0.0,-8.819801422532694e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.0001067092744051,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0001123703405028,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,8.299642649944872e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.000112370136776,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0005330292624421,287.6548156738281,294.1499938964844,300.2933654785156,295.0443115234375,299.98358154296875,300.3129577636719,284.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370254214853,2.1887734291681227e-08,0.0011370035354048,-0.0563181862235069,0.0,0.0,0.0,-0.0156634673476219,60.0,22.00935935974121,0.0,-8.814541985202595e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001066590702976,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001123174661188,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,8.29573764349334e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0001123172696679,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0005327785620465,287.6184387207031,294.1499938964844,300.2755126953125,295.05548095703125,299.989501953125,300.2943115234375,284.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364895617589,2.1825082185955583e-08,0.0011364677920937,-0.0561547726392746,0.0,0.0,0.0,-0.0156324077397584,60.0,21.90555000305176,0.0,-8.806237872249768e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0001066590702976,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001123174661188,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,8.29573764349334e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0001123172696679,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0005327785620465,287.6184387207031,294.1499938964844,300.2755126953125,295.05548095703125,299.989501953125,300.2943115234375,284.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364895617589,2.1825082185955583e-08,0.0011364677920937,-0.0561547726392746,0.0,0.0,0.0,-0.0156324077397584,60.0,21.90555000305176,0.0,-8.806237872249768e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.000106624494947,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001122810499509,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,8.293047721963376e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001122808535001,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.0005326059181243,287.5824890136719,294.1499938964844,300.25811767578125,295.0665588378906,299.99493408203125,300.2763671875,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361202923581,2.178191138568764e-08,0.0011360985226929,-0.0560421682894229,0.0,0.0,0.0,-0.0156110050156712,60.0,21.811500549316406,0.0,-8.800518003226898e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.000106624494947,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001122810499509,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,8.293047721963376e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001122808535001,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.0005326059181243,287.5824890136719,294.1499938964844,300.25811767578125,295.0665588378906,299.99493408203125,300.2763671875,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361202923581,2.178191138568764e-08,0.0011360985226929,-0.0560421682894229,0.0,0.0,0.0,-0.0156110050156712,60.0,21.811500549316406,0.0,-8.800518003226898e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001066016338882,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001122569738072,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,8.29126947792247e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0001122567846323,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0005324917729012,287.5469055175781,294.1499938964844,300.2411499023437,295.0775756835937,299.9999084472656,300.2588806152344,284.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.1753336909569043e-08,0.0011358539341017,-0.0559676364064216,0.0,0.0,0.0,-0.0155968386679887,60.0,21.725116729736328,0.0,-8.796732942073504e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001066016338882,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001122569738072,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,8.29126947792247e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0001122567846323,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0005324917729012,287.5469055175781,294.1499938964844,300.2411499023437,295.0775756835937,299.9999084472656,300.2588806152344,284.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.1753336909569043e-08,0.0011358539341017,-0.0559676364064216,0.0,0.0,0.0,-0.0155968386679887,60.0,21.725116729736328,0.0,-8.796732942073504e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001065902979462,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0001122450339607,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,8.29038763185963e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0001122448447858,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0005324352532625,287.5117492675781,294.1499938964844,300.2245178222656,295.0884094238281,300.0044250488281,300.24188232421875,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357543990015,2.1739131383924373e-08,0.0011357326293364,-0.0559305846691131,0.0,0.0,0.0,-0.0155897969380021,60.0,21.64618682861328,0.0,-8.794852135451947e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001065902979462,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0001122450339607,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,8.29038763185963e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0001122448447858,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0005324352532625,287.5117492675781,294.1499938964844,300.2245178222656,295.0884094238281,300.0044250488281,300.24188232421875,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357543990015,2.1739131383924373e-08,0.0011357326293364,-0.0559305846691131,0.0,0.0,0.0,-0.0155897969380021,60.0,21.64618682861328,0.0,-8.794852135451947e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0001065871401806,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0001122417088481,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,8.290141704492271e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.0001122415196732,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.000532419537194,287.4942932128906,294.1499938964844,300.2163391113281,295.09375,300.0065612792969,300.2334899902344,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357205221429,2.1735154120960946e-08,0.0011356987524777,-0.0559202097356319,0.0,0.0,0.0,-0.0155878262594342,60.0,21.60888671875,0.0,-8.794324912742013e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0001065864489646,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0001122409739764,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,8.290087134810165e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0001122407848015,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.000532416102942,287.4769592285156,294.1499938964844,300.208251953125,295.0990600585937,300.0085754394531,300.2251892089844,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.1734244626259173e-08,0.0011356909526512,-0.0559178404510021,0.0,0.0,0.0,-0.0155873754993081,60.0,21.57299995422364,0.0,-8.79420483101967e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0001065899195964,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001122446265071,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,8.290357072837651e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0001122444446082,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0005324335070326,287.4425354003906,294.1499938964844,300.1922607421875,295.1094665527344,300.0123596191406,300.2088317871094,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.173849367181901e-08,0.0011357272742316,-0.0559289194643497,0.0,0.0,0.0,-0.0155894821509718,60.0,21.505434036254883,0.0,-8.794767580866394e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0001065899195964,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001122446265071,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,8.290357072837651e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0001122444446082,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0005324335070326,287.4425354003906,294.1499938964844,300.1922607421875,295.1094665527344,300.0123596191406,300.2088317871094,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.173849367181901e-08,0.0011357272742316,-0.0559289194643497,0.0,0.0,0.0,-0.0155894821509718,60.0,21.505434036254883,0.0,-8.794767580866394e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.000106598403363,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001122535541071,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,8.291016274597496e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001122533722082,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0005324759404174,287.40850830078125,294.1499938964844,300.1764831542969,295.1195678710937,300.0157165527344,300.1928100585937,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748979506242e-08,0.0011358169140294,-0.0559562742710113,0.0,0.0,0.0,-0.0155946798622608,60.0,21.442901611328125,0.0,-8.796155981372068e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.000106598403363,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001122535541071,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,8.291016274597496e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001122533722082,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0005324759404174,287.40850830078125,294.1499938964844,300.1764831542969,295.1195678710937,300.0157165527344,300.1928100585937,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748979506242e-08,0.0011358169140294,-0.0559562742710113,0.0,0.0,0.0,-0.0155946798622608,60.0,21.442901611328125,0.0,-8.796155981372068e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0001066110708052,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0001122668909374,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,8.292001439258456e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0001122667163144,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0005325393285602,287.3749084472656,294.1499938964844,300.16094970703125,295.12939453125,300.0187072753906,300.177001953125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.176468782977281e-08,0.0011359512573108,-0.0559972450137138,0.0,0.0,0.0,-0.0156024666503071,60.0,21.384742736816406,0.0,-8.798236450502372e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0001066110708052,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0001122668909374,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,8.292001439258456e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0001122667163144,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0005325393285602,287.3749084472656,294.1499938964844,300.16094970703125,295.12939453125,300.0187072753906,300.177001953125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.176468782977281e-08,0.0011359512573108,-0.0559972450137138,0.0,0.0,0.0,-0.0156024666503071,60.0,21.384742736816406,0.0,-8.798236450502372e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001066273325704,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001122840112657,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,8.293266000691801e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0001122838366427,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0005326206446625,287.3417358398437,294.1499938964844,300.14556884765625,295.1388244628906,300.0213317871094,300.1614074707031,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.1784870796182083e-08,0.0011361237848177,-0.0560498908162117,0.0,0.0,0.0,-0.0156124727800488,60.0,21.33042335510254,0.0,-8.80091022281704e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001066273325704,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001122840112657,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,8.293266000691801e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0001122838366427,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0005326206446625,287.3417358398437,294.1499938964844,300.14556884765625,295.1388244628906,300.0213317871094,300.1614074707031,284.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.1784870796182083e-08,0.0011361237848177,-0.0560498908162117,0.0,0.0,0.0,-0.0156124727800488,60.0,21.33042335510254,0.0,-8.80091022281704e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
