time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0001066247496055,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0001122812827816,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,8.293064456665888e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0001122811081586,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0005326077225618,287.32525634765625,294.1499938964844,300.137939453125,295.14337158203125,300.02252197265625,300.1536560058594,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361155193299,2.178160762866809e-08,0.0011360936332494,-0.0560413785278797,0.0,0.0,0.0,-0.0156108429655432,60.0,21.304292678833008,0.0,-8.800478212833698e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0001066476324922,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001123053807532,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,8.294844155898318e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0001123052134062,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0005327221006155,287.30889892578125,294.1499938964844,300.1303100585937,295.1478271484375,300.02362060546875,300.1459655761719,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363619705662,2.181009151058788e-08,0.001136340200901,-0.0561156719923019,0.0,0.0,0.0,-0.0156249785795807,60.0,21.279029846191406,0.0,-8.804251194760584e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001066726690623,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001123317415476,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,8.296790474560112e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001123315669246,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0005328471888788,287.2765808105469,294.1499938964844,300.1151428222656,295.1564025878906,300.0255126953125,300.13067626953125,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366269318386,2.1841206176986816e-08,0.0011366051621735,-0.0561968274414539,0.0,0.0,0.0,-0.0156403984874486,60.0,21.23168182373047,0.0,-8.8083744742562e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001066726690623,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001123317415476,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,8.296790474560112e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001123315669246,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0005328471888788,287.2765808105469,294.1499938964844,300.1151428222656,295.1564025878906,300.0255126953125,300.13067626953125,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366269318386,2.1841206176986816e-08,0.0011366051621735,-0.0561968274414539,0.0,0.0,0.0,-0.0156403984874486,60.0,21.23168182373047,0.0,-8.8083744742562e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0001067081393557,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.000112369096314,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,8.29954951768741e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.000112368921691,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0005330244894139,287.24462890625,294.1499938964844,300.1000061035156,295.1644592285156,300.0270690917969,300.11541748046875,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370036518201,2.1885336209948043e-08,0.0011369817657396,-0.0563119314610958,0.0,0.0,0.0,-0.0156622715294361,60.0,21.187259674072266,0.0,-8.814223662056977e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0001067081393557,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.000112369096314,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,8.29954951768741e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.000112368921691,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,0.0005330244894139,287.24462890625,294.1499938964844,300.1000061035156,295.1644592285156,300.0270690917969,300.11541748046875,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370036518201,2.1885336209948043e-08,0.0011369817657396,-0.0563119314610958,0.0,0.0,0.0,-0.0156622715294361,60.0,21.187259674072266,0.0,-8.814223662056977e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001067914199666,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001124567861552,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,8.306026575155556e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0001124566188082,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0005334405577741,287.213134765625,294.1499938964844,300.0848693847656,295.1719665527344,300.0282897949219,300.1002197265625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378907365724,2.1989038145875384e-08,0.0011378688504919,-0.0565824098885059,0.0,0.0,0.0,-0.0157136823982,60.0,21.14984893798828,0.0,-8.827977637793084e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001067914199666,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001124567861552,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,8.306026575155556e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0001124566188082,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0005334405577741,287.213134765625,294.1499938964844,300.0848693847656,295.1719665527344,300.0282897949219,300.1002197265625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378907365724,2.1989038145875384e-08,0.0011378688504919,-0.0565824098885059,0.0,0.0,0.0,-0.0157136823982,60.0,21.14984893798828,0.0,-8.827977637793084e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.000106892453914,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0001125631752074,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,8.313884609378874e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0001125630151364,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0005339452764019,287.1820068359375,294.1499938964844,300.0697021484375,295.17889404296875,300.0291442871094,300.0849609375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389673454687,2.2114868158951143e-08,0.0011389452265575,-0.0569105744361877,0.0,0.0,0.0,-0.0157760642468929,60.0,21.118213653564453,0.0,-8.84467965533986e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.000106892453914,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0001125631752074,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,8.313884609378874e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0001125630151364,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0005339452764019,287.1820068359375,294.1499938964844,300.0697021484375,295.17889404296875,300.0291442871094,300.0849609375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389673454687,2.2114868158951143e-08,0.0011389452265575,-0.0569105744361877,0.0,0.0,0.0,-0.0157760642468929,60.0,21.118213653564453,0.0,-8.84467965533986e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001069436766556,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,0.0001126171118812,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,8.31786819617264e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0001126169518101,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0005342011572793,287.1665954589844,294.1499938964844,300.06207275390625,295.18212890625,300.02947998046875,300.07733154296875,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395125184208,2.2178655356697163e-08,0.0011394903995096,-0.0570769272744655,0.0,0.0,0.0,-0.0158076845109462,60.0,21.10373306274414,0.0,-8.853152877463799e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001069873396772,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001126630959333,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,8.321263885591179e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0001126629358623,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0005344193195924,287.1512756347656,294.1499938964844,300.054443359375,295.1851806640625,300.0297546386719,300.0697021484375,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399774812161,2.2233034968621723e-08,0.0011399552458897,-0.0572187453508377,0.0,0.0,0.0,-0.015834642574191,60.0,21.089200973510746,0.0,-8.860379807629216e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0001070511352736,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.000112730267574,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,8.326225361088291e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.000112730107503,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,0.0005347380647435,287.1209716796875,294.1499938964844,300.0390625,295.1908264160156,300.0299987792969,300.0543212890625,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140656764619,2.2312452330197643e-08,0.0011406344128772,-0.0574258491396904,0.0,0.0,0.0,-0.0158740133047103,60.0,21.058305740356445,0.0,-8.87093847268261e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0001070511352736,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.000112730267574,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,8.326225361088291e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.000112730107503,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,0.0005347380647435,287.1209716796875,294.1499938964844,300.0390625,295.1908264160156,300.0299987792969,300.0543212890625,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140656764619,2.2312452330197643e-08,0.0011406344128772,-0.0574258491396904,0.0,0.0,0.0,-0.0158740133047103,60.0,21.058305740356445,0.0,-8.87093847268261e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001070803118636,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,0.0001127609866671,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,8.328494732268155e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.000112760833872,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0005348838749341,287.0910949707031,294.1499938964844,300.02349853515625,295.1957092285156,300.0299377441406,300.0388488769531,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409675935283,2.2348743300426577e-08,0.0011409452417865,-0.0575204864144325,0.0,0.0,0.0,-0.0158920083194971,60.0,21.0234432220459,0.0,-8.875765900029364e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001070803118636,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,0.0001127609866671,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,8.328494732268155e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.000112760833872,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0005348838749341,287.0910949707031,294.1499938964844,300.02349853515625,295.1957092285156,300.0299377441406,300.0388488769531,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409675935283,2.2348743300426577e-08,0.0011409452417865,-0.0575204864144325,0.0,0.0,0.0,-0.0158920083194971,60.0,21.0234432220459,0.0,-8.875765900029364e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0001070739454007,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,0.0001127542855101,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,8.327999239554629e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008056640625,0.0,0.0,0.000112754125439,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,0.0005348521517589,287.0616455078125,294.1499938964844,300.0077514648437,295.1998596191406,300.0295715332031,300.02325439453125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408992577344,2.2340740812865082e-08,0.0011408769059926,-0.0574996173381805,0.0,0.0,0.0,-0.0158880408853292,60.0,20.983640670776367,0.0,-8.874701507011198e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0001070739454007,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,0.0001127542855101,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,8.327999239554629e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008056640625,0.0,0.0,0.000112754125439,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,0.0005348521517589,287.0616455078125,294.1499938964844,300.0077514648437,295.1998596191406,300.0295715332031,300.02325439453125,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408992577344,2.2340740812865082e-08,0.0011408769059926,-0.0574996173381805,0.0,0.0,0.0,-0.0158880408853292,60.0,20.983640670776367,0.0,-8.874701507011198e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001070348007488,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0001127130526583,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,8.324953523697332e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0001127128998632,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0005346566322259,287.0326538085937,294.1499938964844,299.99176025390625,295.20318603515625,300.02886962890625,300.0074768066406,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404814431443,2.2291887447067893e-08,0.0011404592078179,-0.057372223585844,0.0,0.0,0.0,-0.0158638227730989,60.0,20.9383487701416,0.0,-8.86820359369267e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001070348007488,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0001127130526583,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,8.324953523697332e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0001127128998632,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0005346566322259,287.0326538085937,294.1499938964844,299.99176025390625,295.20318603515625,300.02886962890625,300.0074768066406,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404814431443,2.2291887447067893e-08,0.0011404592078179,-0.057372223585844,0.0,0.0,0.0,-0.0158638227730989,60.0,20.9383487701416,0.0,-8.86820359369267e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17803955078125,0.0,0.0,0.0001070067883119,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.0001126835486502,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,8.322775101987645e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,0.000112683403131,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,0.0005345167592167,287.0183410644531,294.1499938964844,299.983642578125,295.2045288085937,300.0284118652344,299.99951171875,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401823721826,2.225694473168005e-08,0.0011401601368561,-0.057281095534563,0.0,0.0,0.0,-0.0158464983105659,60.0,20.914093017578125,0.0,-8.86355806528627e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0001069726786226,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001126476345234,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,8.320121560245752e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,0.0001126474817283,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0005343463853932,287.00408935546875,294.1499938964844,299.9754638671875,295.2056579589844,300.0278625488281,299.9914855957031,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398186907172,2.2214406314446933e-08,0.0011397964553907,-0.0571701675653457,0.0,0.0,0.0,-0.0158254113048315,60.0,20.888595581054688,0.0,-8.857903566195091e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0001068936398951,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,0.0001125644048443,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,8.313974103657529e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001125642520491,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.0005339516792446,286.9759826660156,294.1499938964844,299.9588623046875,295.20721435546875,300.0265808105469,299.9752197265625,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389760766178,2.2115854036997007e-08,0.0011389539577066,-0.0569131486117839,0.0,0.0,0.0,-0.0157765541225671,60.0,20.834617614746094,0.0,-8.844811105745978e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0001068936398951,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,0.0001125644048443,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,8.313974103657529e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001125642520491,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.0005339516792446,286.9759826660156,294.1499938964844,299.9588623046875,295.20721435546875,300.0265808105469,299.9752197265625,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389760766178,2.2115854036997007e-08,0.0011389539577066,-0.0569131486117839,0.0,0.0,0.0,-0.0157765541225671,60.0,20.834617614746094,0.0,-8.844811105745978e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,0.0001068064739229,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.000112472604087,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,8.307194366352633e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0001124724585679,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,0.000533516285941,286.9483337402344,294.1499938964844,299.94189453125,295.2078552246094,300.02496337890625,299.9586486816406,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007167643778306e-08,0.0011380247306078,-0.0566296875476837,0.0,0.0,0.0,-0.0157226752489805,60.0,20.777788162231445,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,0.0001068064739229,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.000112472604087,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,8.307194366352633e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0001124724585679,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,0.000533516285941,286.9483337402344,294.1499938964844,299.94189453125,295.2078552246094,300.02496337890625,299.9586486816406,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007167643778306e-08,0.0011380247306078,-0.0566296875476837,0.0,0.0,0.0,-0.0157226752489805,60.0,20.777788162231445,0.0,-8.830382824953632e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,0.0001067158445948,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,0.000112377165351,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,8.30014469102025e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,0.0001123770198319,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274108886719,0.0,0.0,0.0005330636631697,286.921142578125,294.1499938964844,299.92449951171875,295.20751953125,300.02301025390625,299.94171142578125,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894164703439856e-08,0.001137058599852,-0.0563349612057209,0.0,0.0,0.0,-0.0156666543334722,60.0,20.71885108947754,0.0,-8.815394636485507e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,0.0001067158445948,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,0.000112377165351,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,8.30014469102025e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,0.0001123770198319,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274108886719,0.0,0.0,0.0005330636631697,286.921142578125,294.1499938964844,299.92449951171875,295.20751953125,300.02301025390625,299.94171142578125,285.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894164703439856e-08,0.001137058599852,-0.0563349612057209,0.0,0.0,0.0,-0.0156666543334722,60.0,20.71885108947754,0.0,-8.815394636485507e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.000106624494947,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,0.0001122809699154,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,8.29303971841e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0001122808243962,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.0005326074315235,286.8944091796875,294.1499938964844,299.9066467285156,295.20611572265625,300.0207824707031,299.92437744140625,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780270031968043e-08,0.0011360847856849,-0.05603788793087,0.0,0.0,0.0,-0.0156101929023861,60.0,20.658308029174805,0.0,-8.800300577149758e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.000106624494947,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,0.0001122809699154,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,8.29303971841e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0001122808243962,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.0005326074315235,286.8944091796875,294.1499938964844,299.9066467285156,295.20611572265625,300.0207824707031,299.92437744140625,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780270031968043e-08,0.0011360847856849,-0.05603788793087,0.0,0.0,0.0,-0.0156101929023861,60.0,20.658308029174805,0.0,-8.800300577149758e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.000106578823761,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0001122328685596,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,8.289486868306994e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,0.0001122327303164,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,0.0005323792574927,286.8812255859375,294.1499938964844,299.8975524902344,295.2050476074219,300.01953125,299.9155578613281,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723321808053697e-08,0.001135597936809,-0.0558893457055091,0.0,0.0,0.0,-0.0155819617211818,60.0,20.62754440307617,0.0,-8.792758166009662e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,0.0001065332835423,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.000112184912723,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,8.28594493214041e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0001121847744798,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,0.0005321518401615,286.8681335449219,294.1499938964844,299.8883056640625,295.20367431640625,300.0182189941406,299.9066162109375,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666544114395947e-08,0.001135112484917,-0.0557412430644035,0.0,0.0,0.0,-0.0155538143590092,60.0,20.59638214111328,0.0,-8.785242044950794e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001064426323864,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,0.0001120894521591,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,8.278893801616505e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001120893139159,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0005316991009749,286.84228515625,294.1499938964844,299.86944580078125,295.2001037597656,300.0153503417969,299.88836669921875,285.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553523410489103e-08,0.0011341461213305,-0.0554464235901832,0.0,0.0,0.0,-0.0154977869242429,60.0,20.532882690429688,0.0,-8.770289383619456e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001064426323864,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,0.0001120894521591,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,8.278893801616505e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001120893139159,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0005316991009749,286.84228515625,294.1499938964844,299.86944580078125,295.2001037597656,300.0153503417969,299.88836669921875,285.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553523410489103e-08,0.0011341461213305,-0.0554464235901832,0.0,0.0,0.0,-0.0154977869242429,60.0,20.532882690429688,0.0,-8.770289383619456e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001063528179656,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001119948647101,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,8.271908154711127e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,0.0001119947264669,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,0.0005312504945322,286.81689453125,294.1499938964844,299.8500061035156,295.1953430175781,300.0121459960937,299.8695678710937,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133210142143,2.1441540098976475e-08,0.0011331887217238,-0.0551542975008487,0.0,0.0,0.0,-0.0154422726482152,60.0,20.467987060546875,0.0,-8.755486646805367e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001063528179656,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001119948647101,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,8.271908154711127e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,0.0001119947264669,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,0.0005312504945322,286.81689453125,294.1499938964844,299.8500061035156,295.1953430175781,300.0121459960937,299.8695678710937,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133210142143,2.1441540098976475e-08,0.0011331887217238,-0.0551542975008487,0.0,0.0,0.0,-0.0154422726482152,60.0,20.467987060546875,0.0,-8.755486646805367e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,0.000106266757939,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.000111904242658,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,8.265214273706079e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001119041044148,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0005308206891641,286.7919921875,294.1499938964844,299.8302001953125,295.189697265625,300.0085754394531,299.8503112792969,285.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322925565764,2.133424459316302e-08,0.0011322711361572,-0.0548743829131126,0.0,0.0,0.0,-0.0153890801593661,60.0,20.402029037475582,0.0,-8.741314871940632e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,0.000106266757939,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.000111904242658,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,8.265214273706079e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001119041044148,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0005308206891641,286.7919921875,294.1499938964844,299.8302001953125,295.189697265625,300.0085754394531,299.8503112792969,285.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322925565764,2.133424459316302e-08,0.0011322711361572,-0.0548743829131126,0.0,0.0,0.0,-0.0153890801593661,60.0,20.402029037475582,0.0,-8.741314871940632e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001061877628671,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001118210493586,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,8.2590697275009e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001118209183914,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0005304260994307,286.7674560546875,294.1499938964844,299.81024169921875,295.1834411621094,300.0047302246094,299.8307800292969,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314504081383,2.1235747382775123e-08,0.0011314292205497,-0.0546174123883247,0.0,0.0,0.0,-0.0153402527794241,60.0,20.33586883544922,0.0,-8.728316203132638e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
