time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001061877628671,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001118210493586,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,8.2590697275009e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001118209183914,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0005304260994307,286.7674560546875,294.1499938964844,299.81024169921875,295.1834411621094,300.0047302246094,299.8307800292969,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314504081383,2.1235747382775123e-08,0.0011314292205497,-0.0546174123883247,0.0,0.0,0.0,-0.0153402527794241,60.0,20.33586883544922,0.0,-8.728316203132638e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0001061508010025,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0001117821229854,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,8.256194269051775e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0001117819920182,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,0.000530241522938,286.7553405761719,294.1499938964844,299.8002319335937,295.1800842285156,300.0027160644531,299.8209228515625,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310563422739,2.1189654475506362e-08,0.0011310351546853,-0.0544971562922,0.0,0.0,0.0,-0.015317402780056,60.0,20.30282020568848,0.0,-8.722236088942736e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0001061147559084,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0001117441643145,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,8.253391570178792e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,0.0001117440406233,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,0.0005300614866428,286.7433166503906,294.1499938964844,299.7901611328125,295.1766357421875,300.0006103515625,299.8110046386719,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.26986312866211,0.0,-8.716310873069234e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,0.0001060440918081,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,0.000111669753096,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,8.247894584201276e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,0.0001116696221288,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,0.0005297085735946,286.7196044921875,294.1499938964844,299.7699890136719,295.1693115234375,299.9961853027344,299.7911071777344,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.105660357187844e-08,0.0011298975441604,-0.0541500151157379,0.0,0.0,0.0,-0.0152514446526765,60.0,20.204030990600582,0.0,-8.704698473138708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,0.0001060440918081,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,0.000111669753096,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,8.247894584201276e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,0.0001116696221288,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,0.0005297085735946,286.7196044921875,294.1499938964844,299.7699890136719,295.1693115234375,299.9961853027344,299.7911071777344,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.105660357187844e-08,0.0011298975441604,-0.0541500151157379,0.0,0.0,0.0,-0.0152514446526765,60.0,20.204030990600582,0.0,-8.704698473138708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.000105972518213,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,0.0001115943814511,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,8.242327749030665e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091796875,0.0,0.0,0.0001115942504839,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,0.000529351120349,286.6963195800781,294.1499938964844,299.7497253417969,295.1615295410156,299.991455078125,299.7710266113281,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.137998580932617,0.0,-8.692944675203763e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.000105972518213,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,0.0001115943814511,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,8.242327749030665e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091796875,0.0,0.0,0.0001115942504839,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94097900390625,0.0,0.0,0.000529351120349,286.6963195800781,294.1499938964844,299.7497253417969,295.1615295410156,299.991455078125,299.7710266113281,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.137998580932617,0.0,-8.692944675203763e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0001058967172866,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001115145496441,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,8.23643131298013e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001115144259529,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0005289724795147,286.6734619140625,294.1499938964844,299.7293701171875,295.15338134765625,299.98638916015625,299.7508850097656,285.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087284656226984e-08,0.0011283265193924,-0.053670547902584,0.0,0.0,0.0,-0.0151603491976857,60.0,20.07129669189453,0.0,-8.68050520352881e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0001058967172866,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001115145496441,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,8.23643131298013e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001115144259529,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0005289724795147,286.6734619140625,294.1499938964844,299.7293701171875,295.15338134765625,299.98638916015625,299.7508850097656,285.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087284656226984e-08,0.0011283265193924,-0.053670547902584,0.0,0.0,0.0,-0.0151603491976857,60.0,20.07129669189453,0.0,-8.68050520352881e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0001058136185747,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001114270417019,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,8.229968079831451e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001114269180106,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,0.0005285574588924,286.6510314941406,294.1499938964844,299.7089538574219,295.14483642578125,299.9810485839844,299.73065185546875,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769240549611826e-08,0.0011274407152086,-0.0534001998603343,0.0,0.0,0.0,-0.0151089886203408,60.0,20.00348472595215,0.0,-8.666879836027874e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.0001058136185747,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001114270417019,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,8.229968079831451e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001114269180106,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022827148437,0.0,0.0,0.0005285574588924,286.6510314941406,294.1499938964844,299.7089538574219,295.14483642578125,299.9810485839844,299.73065185546875,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769240549611826e-08,0.0011274407152086,-0.0534001998603343,0.0,0.0,0.0,-0.0151089886203408,60.0,20.00348472595215,0.0,-8.666879836027874e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001057684567058,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,0.000111379478767,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,8.226455247495323e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0001113793550757,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0005283319042064,286.6399841308594,294.1499938964844,299.69873046875,295.14044189453125,299.9782409667969,299.72052001953125,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269800597801,2.0712937143230192e-08,0.0011269593378528,-0.053253274410963,0.0,0.0,0.0,-0.0150810768827795,60.0,19.969018936157227,0.0,-8.659479533434934e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0001057206536643,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,0.0001113291436922,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,8.222737233154476e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0001113290200009,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0005280931363813,286.6290283203125,294.1499938964844,299.6885070800781,295.135986328125,299.9753723144531,299.7103576660156,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264705099165,2.065334747669567e-08,0.0011264499044045,-0.0530977696180343,0.0,0.0,0.0,-0.0150515353307127,60.0,19.93415260314941,0.0,-8.65165077357233e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001056166438502,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0001112196114263,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,8.214647095883265e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.000111219495011,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0005275736330077,286.6074523925781,294.1499938964844,299.66796875,295.1268920898437,299.9694519042969,299.6900329589844,285.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253618868067,2.0523687638274172e-08,0.0011253412812948,-0.052759401500225,0.0,0.0,0.0,-0.0149872582405805,60.0,19.86311912536621,0.0,-8.634629011794459e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001056166438502,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,0.0001112196114263,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,8.214647095883265e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.000111219495011,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0005275736330077,286.6074523925781,294.1499938964844,299.66796875,295.1268920898437,299.9694519042969,299.6900329589844,285.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253618868067,2.0523687638274172e-08,0.0011253412812948,-0.052759401500225,0.0,0.0,0.0,-0.0149872582405805,60.0,19.86311912536621,0.0,-8.634629011794459e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001055014581652,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,0.000111098306661,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,8.205688209272921e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001110981902456,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,0.0005269983084872,286.5862731933594,294.1499938964844,299.6474304199219,295.1175842285156,299.9632263183594,299.669677734375,285.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.0380101162231767e-08,0.0011241136817261,-0.0523846708238124,0.0,0.0,0.0,-0.0149160772562026,60.0,19.79026222229004,0.0,-8.615798208211346e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001055014581652,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,0.000111098306661,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,8.205688209272921e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001110981902456,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,0.0005269983084872,286.5862731933594,294.1499938964844,299.6474304199219,295.1175842285156,299.9632263183594,299.669677734375,285.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.0380101162231767e-08,0.0011241136817261,-0.0523846708238124,0.0,0.0,0.0,-0.0149160772562026,60.0,19.79026222229004,0.0,-8.615798208211346e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001053768501151,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001109670920413,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,8.195995906135067e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.000110966975626,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,0.000526375893969,286.5655212402344,294.1499938964844,299.6268615722656,295.1081237792969,299.95672607421875,299.6492919921875,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224780072908288e-08,0.00112278573215,-0.0519792921841144,0.0,0.0,0.0,-0.0148390792310237,60.0,19.71576881408692,0.0,-8.595451816972854e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0001053768501151,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001109670920413,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,8.195995906135067e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.000110966975626,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,0.000526375893969,286.5655212402344,294.1499938964844,299.6268615722656,295.1081237792969,299.95672607421875,299.6492919921875,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224780072908288e-08,0.00112278573215,-0.0519792921841144,0.0,0.0,0.0,-0.0148390792310237,60.0,19.71576881408692,0.0,-8.595451816972854e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0001052465886459,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.0001108299111365,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.185864135157317e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0001108298019971,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,0.0005257252487353,286.5451965332031,294.1499938964844,299.6062927246094,295.0985412597656,299.9499816894531,299.62890625,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062410399646072e-08,0.0011213975958526,-0.0515554845333099,0.0,0.0,0.0,-0.0147585868835449,60.0,19.640111923217773,0.0,-8.574207299716363e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0001052465886459,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.0001108299111365,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.185864135157317e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,0.0001108298019971,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,0.0005257252487353,286.5451965332031,294.1499938964844,299.6062927246094,295.0985412597656,299.9499816894531,299.62890625,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062410399646072e-08,0.0011213975958526,-0.0515554845333099,0.0,0.0,0.0,-0.0147585868835449,60.0,19.640111923217773,0.0,-8.574207299716363e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001051810904755,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0001107609423343,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,8.180769509635866e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.0001107608259189,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.000525398121681,286.53521728515625,294.1499938964844,299.5960388183594,295.0937194824219,299.94647216796875,299.61871337890625,285.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207194766029,1.9980770815664083e-08,0.0011206995695829,-0.0513423830270767,0.0,0.0,0.0,-0.0147181143984198,60.0,19.602088928222656,0.0,-8.563535658367982e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001051165017997,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001106929266825,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,8.175746188499033e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,0.0001106928175431,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0005250755348242,286.5253295898437,294.1499938964844,299.58575439453125,295.0888671875,299.94293212890625,299.6085510253906,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120031112805,1.9900266323702454e-08,0.0011200112057849,-0.0511322431266307,0.0,0.0,0.0,-0.0146782053634524,60.0,19.56412124633789,0.0,-8.553018915335998e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000104994236608,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001105641713365,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,8.166236511897296e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0001105640621972,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005244648200459,286.505859375,294.1499938964844,299.5652160644531,295.0791931152344,299.9356384277344,299.5881652832031,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344007492065,0.0,0.0,0.0,-0.0146026527509093,60.0,19.48883628845215,0.0,-8.533127271448394e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.000104994236608,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001105641713365,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,8.166236511897296e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0001105640621972,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005244648200459,286.505859375,294.1499938964844,299.5652160644531,295.0791931152344,299.9356384277344,299.5881652832031,285.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344007492065,0.0,0.0,0.0,-0.0146026527509093,60.0,19.48883628845215,0.0,-8.533127271448394e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,0.0001048897102009,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001104540933738,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,8.158106356859207e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001104539842344,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0005239427555352,286.4867858886719,294.1499938964844,299.5447082519531,295.0695495605469,299.9280700683594,299.5678100585937,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175940744578,-0.0503942407667636,0.0,0.0,0.0,-0.0145380590111017,60.0,19.415740966796875,0.0,-8.516138905179106e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,0.0001048897102009,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001104540933738,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,8.158106356859207e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001104539842344,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0005239427555352,286.4867858886719,294.1499938964844,299.5447082519531,295.0695495605469,299.9280700683594,299.5678100585937,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175940744578,-0.0503942407667636,0.0,0.0,0.0,-0.0145380590111017,60.0,19.415740966796875,0.0,-8.516138905179106e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001048134872689,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0001103738322854,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,8.15217790659517e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.000110373723146,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0005235620192252,286.4681396484375,294.1499938964844,299.5242614746094,295.0599670410156,299.9202575683594,299.5474853515625,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168010532855,1.9522543581729224e-08,0.0011167814955115,-0.0501461699604988,0.0,0.0,0.0,-0.0144909527152776,60.0,19.34651756286621,0.0,-8.503760540179428e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001048134872689,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0001103738322854,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,8.15217790659517e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.000110373723146,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0005235620192252,286.4681396484375,294.1499938964844,299.5242614746094,295.0599670410156,299.9202575683594,299.5474853515625,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168010532855,1.9522543581729224e-08,0.0011167814955115,-0.0501461699604988,0.0,0.0,0.0,-0.0144909527152776,60.0,19.34651756286621,0.0,-8.503760540179428e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001047499172273,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001103068861993,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,8.147233165800571e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.00011030677706,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0005232445546425,286.44989013671875,294.1499938964844,299.5038757324219,295.050537109375,299.91217041015625,299.52716064453125,285.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443282539555184e-08,0.0011161038419231,-0.0499392375349998,0.0,0.0,0.0,-0.0144516602158546,60.0,19.28101921081543,0.0,-8.49344203857072e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001047499172273,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001103068861993,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,8.147233165800571e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.00011030677706,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0005232445546425,286.44989013671875,294.1499938964844,299.5038757324219,295.050537109375,299.91217041015625,299.52716064453125,285.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443282539555184e-08,0.0011161038419231,-0.0499392375349998,0.0,0.0,0.0,-0.0144516602158546,60.0,19.28101921081543,0.0,-8.49344203857072e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,0.0001047186597133,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001102739624911,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,8.144801540765911e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001102738606277,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0005230883834883,286.44091796875,294.1499938964844,299.4936828613281,295.0458679199219,299.9080505371094,299.5169982910156,285.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404305717785064e-08,0.0011157705448567,-0.0498374737799167,0.0,0.0,0.0,-0.014432338066399,60.0,19.249082565307617,0.0,-8.488370184522864e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001046877514454,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001102414171327,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,8.142397564370185e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001102413152693,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0005229340749792,286.4320373535156,294.1499938964844,299.4835510253906,295.041259765625,299.90386962890625,299.5068664550781,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365776537938483e-08,0.0011154412059113,-0.0497368797659873,0.0,0.0,0.0,-0.0144132375717163,60.0,19.21745681762696,0.0,-8.483358726607548e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001046268662321,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001101773013942,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,8.137661643559113e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001101771995308,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,0.000522629939951,286.4145812988281,294.1499938964844,299.4632873535156,295.0321960449219,299.8952941894531,299.48663330078125,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289862152049864e-08,0.0011147920740768,-0.0495386682450771,0.0,0.0,0.0,-0.0143756037577986,60.0,19.15508079528809,0.0,-8.473487156379633e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001046268662321,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001101773013942,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,8.137661643559113e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001101771995308,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,0.000522629939951,286.4145812988281,294.1499938964844,299.4632873535156,295.0321960449219,299.8952941894531,299.48663330078125,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289862152049864e-08,0.0011147920740768,-0.0495386682450771,0.0,0.0,0.0,-0.0143756037577986,60.0,19.15508079528809,0.0,-8.473487156379633e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001045669196173,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.00011011416791,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,8.132999209919944e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0001101140660466,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0005223305779509,286.3975524902344,294.1499938964844,299.44317626953125,295.0234069824219,299.8865051269531,299.4665222167969,285.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215120161675265e-08,0.0011141530703753,-0.0493435151875019,0.0,0.0,0.0,-0.0143385510891675,60.0,19.093894958496094,0.0,-8.463774747724528e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001045669196173,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.00011011416791,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,8.132999209919944e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0001101140660466,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0005223305779509,286.3975524902344,294.1499938964844,299.44317626953125,295.0234069824219,299.8865051269531,299.4665222167969,285.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215120161675265e-08,0.0011141530703753,-0.0493435151875019,0.0,0.0,0.0,-0.0143385510891675,60.0,19.093894958496094,0.0,-8.463774747724528e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001045078024617,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0001100519148167,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,8.12840080470778e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001100518129533,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0005220352904871,286.38092041015625,294.1499938964844,299.4231262207031,295.0149230957031,299.8774719238281,299.44647216796875,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141410234624345e-08,0.0011135227978229,-0.0491510517895221,0.0,0.0,0.0,-0.0143020106479525,60.0,19.033830642700195,0.0,-8.454201605445635e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001045078024617,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0001100519148167,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,8.12840080470778e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001100518129533,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0005220352904871,286.38092041015625,294.1499938964844,299.4231262207031,295.0149230957031,299.8774719238281,299.44647216796875,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141410234624345e-08,0.0011135227978229,-0.0491510517895221,0.0,0.0,0.0,-0.0143020106479525,60.0,19.033830642700195,0.0,-8.454201605445635e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
