time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001044493619701,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0001099903747672,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,8.1238555139862e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001099902801797,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0005217434372752,286.3646545410156,294.1499938964844,299.4032287597656,295.0068054199219,299.86822509765625,299.4265441894531,285.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608123898506,0.0,0.0,0.0,-0.0142658930271863,60.0,18.97499656677246,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001044493619701,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0001099903747672,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,8.1238555139862e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001099902801797,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0005217434372752,286.3646545410156,294.1499938964844,299.4032287597656,295.0068054199219,299.86822509765625,299.4265441894531,285.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068554735213183e-08,0.0011128998594358,-0.0489608123898506,0.0,0.0,0.0,-0.0142658930271863,60.0,18.97499656677246,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.000104420541902,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.000109960019472,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,8.121613063849509e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001099599248846,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0005215994315221,286.35675048828125,294.1499938964844,299.3933410644531,295.0028686523437,299.8634948730469,299.4166259765625,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112611615099,1.903261548363844e-08,0.0011125926394015,-0.0488669648766517,0.0,0.0,0.0,-0.014248076826334,60.0,18.9462833404541,0.0,-8.440080989657872e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001043918528012,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.000109929809696,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,8.119382255245e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001099297151085,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0005214561824686,286.3489685058594,294.1499938964844,299.3834533691406,294.99908447265625,299.85870361328125,299.4067687988281,285.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123059084638,1.8996853867747632e-08,0.0011122869327664,-0.0487735830247402,0.0,0.0,0.0,-0.0142303481698036,60.0,18.917930603027344,0.0,-8.43544256667883e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001043349548126,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.000109869892185,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,8.114956290228292e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001098697975976,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0005211720126681,286.3335876464844,294.1499938964844,299.3638610839844,294.9918212890625,299.8489685058594,299.3871154785156,285.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116991518065,1.8925907951938825e-08,0.0011116802925243,-0.0485883206129074,0.0,0.0,0.0,-0.0141951777040958,60.0,18.861974716186523,0.0,-8.426243169878944e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001043349548126,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.000109869892185,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,8.114956290228292e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001098697975976,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0005211720126681,286.3335876464844,294.1499938964844,299.3638610839844,294.9918212890625,299.8489685058594,299.3871154785156,285.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116991518065,1.8925907951938825e-08,0.0011116802925243,-0.0485883206129074,0.0,0.0,0.0,-0.0141951777040958,60.0,18.861974716186523,0.0,-8.426243169878944e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001042790463543,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.000109811015136,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,8.110607450362295e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001098109205486,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0005208927905187,286.3186340332031,294.1499938964844,299.3443908691406,294.98504638671875,299.83905029296875,299.3676147460937,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111032217741,1.88562054859176e-08,0.0011110843624919,-0.0484062992036342,0.0,0.0,0.0,-0.0141606228426098,60.0,18.80764579772949,0.0,-8.417210040079227e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001042790463543,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.000109811015136,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,8.110607450362295e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001098109205486,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0005208927905187,286.3186340332031,294.1499938964844,299.3443908691406,294.98504638671875,299.83905029296875,299.3676147460937,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111032217741,1.88562054859176e-08,0.0011110843624919,-0.0484062992036342,0.0,0.0,0.0,-0.0141606228426098,60.0,18.80764579772949,0.0,-8.417210040079227e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001042243020492,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0001097533677238,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,8.106349559966475e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0001097532731364,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0005206193309277,286.3041076660156,294.1499938964844,299.3251037597656,294.97882080078125,299.8288879394531,299.3482971191406,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105196317657,1.878795430343416e-08,0.0011105008888989,-0.0482280664145946,0.0,0.0,0.0,-0.0141267888247966,60.0,18.755022048950195,0.0,-8.408370177903637e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001042243020492,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0001097533677238,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,8.106349559966475e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0001097532731364,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0005206193309277,286.3041076660156,294.1499938964844,299.3251037597656,294.97882080078125,299.8288879394531,299.3482971191406,285.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105196317657,1.878795430343416e-08,0.0011105008888989,-0.0482280664145946,0.0,0.0,0.0,-0.0141267888247966,60.0,18.755022048950195,0.0,-8.408370177903637e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001041707655531,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0001096969863283,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.102185529423878e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0001096968917408,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005203519831411,286.2899169921875,294.1499938964844,299.3060302734375,294.97320556640625,299.818603515625,299.3291320800781,285.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099488474428,1.8721202366123183e-08,0.0011099302209913,-0.0480537451803684,0.0,0.0,0.0,-0.014093698002398,60.0,18.70393753051757,0.0,-8.399729267694057e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001041707655531,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0001096969863283,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.102185529423878e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0001096968917408,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005203519831411,286.2899169921875,294.1499938964844,299.3060302734375,294.97320556640625,299.818603515625,299.3291320800781,285.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099488474428,1.8721202366123183e-08,0.0011099302209913,-0.0480537451803684,0.0,0.0,0.0,-0.014093698002398,60.0,18.70393753051757,0.0,-8.399729267694057e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0001041445575538,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001096693813451,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,8.100146806100383e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,0.0001096692940336,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.000520221015904,286.282958984375,294.1499938964844,299.2965393066406,294.9706115722656,299.8133850097656,299.3196105957031,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109670032747,1.8688522729348733e-08,0.0011096512898802,-0.0479683987796306,0.0,0.0,0.0,-0.0140775004401803,60.0,18.679100036621094,0.0,-8.395500117330813e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001041186696966,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0001096421183319,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,8.098132821032777e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001096420310204,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0005200917366892,286.2760925292969,294.1499938964844,299.2871398925781,294.9682006835937,299.8081359863281,299.31011962890625,285.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093941284343,1.865624632557683e-08,0.0011093755019828,-0.0478841066360473,0.0,0.0,0.0,-0.0140615003183484,60.0,18.65464401245117,0.0,-8.39132425767275e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.000104067948996,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001095887055271,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,8.094187796814367e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001095886182156,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0005198384169489,286.2624816894531,294.1499938964844,299.2684631347656,294.9638977050781,299.7975769042969,299.291259765625,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593008022094185e-08,0.0011088341707363,-0.047718945890665,0.0,0.0,0.0,-0.0140301473438739,60.0,18.606664657592773,0.0,-8.383145910784151e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.000104067948996,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001095887055271,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,8.094187796814367e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001095886182156,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0005198384169489,286.2624816894531,294.1499938964844,299.2684631347656,294.9638977050781,299.7975769042969,299.291259765625,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593008022094185e-08,0.0011088341707363,-0.047718945890665,0.0,0.0,0.0,-0.0140301473438739,60.0,18.606664657592773,0.0,-8.383145910784151e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001040265706251,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001095451298169,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,8.090969640761614e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001095450425054,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0005196317797526,286.2492370605469,294.1499938964844,299.25,294.9603271484375,299.7868347167969,299.27264404296875,285.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084115831181,1.854141196133696e-08,0.0011083929566666,-0.047584194689989,0.0,0.0,0.0,-0.0140045685693621,60.0,18.56151962280273,0.0,-8.376476046123572e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001040265706251,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001095451298169,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,8.090969640761614e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001095450425054,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0005196317797526,286.2492370605469,294.1499938964844,299.25,294.9603271484375,299.7868347167969,299.27264404296875,285.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084115831181,1.854141196133696e-08,0.0011083929566666,-0.047584194689989,0.0,0.0,0.0,-0.0140045685693621,60.0,18.56151962280273,0.0,-8.376476046123572e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001040269999066,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001095455809263,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,8.091003110166639e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001095454936148,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005196339334361,286.2363586425781,294.1499938964844,299.2317810058594,294.9573059082031,299.7759704589844,299.2541809082031,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084154248237,1.854191111760884e-08,0.0011083969147875,-0.0475854985415935,0.0,0.0,0.0,-0.0140048144385218,60.0,18.52309226989746,0.0,-8.376540705512525e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001040269999066,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001095455809263,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,8.091003110166639e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001095454936148,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005196339334361,286.2363586425781,294.1499938964844,299.2317810058594,294.9573059082031,299.7759704589844,299.2541809082031,285.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084154248237,1.854191111760884e-08,0.0011083969147875,-0.0475854985415935,0.0,0.0,0.0,-0.0140048144385218,60.0,18.52309226989746,0.0,-8.376540705512525e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001040863862726,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,0.000109608125058,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,8.095621888060123e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001096080377465,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0005199306760914,286.2239685058594,294.1499938964844,299.2137756347656,294.9546813964844,299.7648620605469,299.2359619140625,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090497719123,1.8615882169115145e-08,0.0011090311454609,-0.0477786846458911,0.0,0.0,0.0,-0.0140414936468005,60.0,18.49513053894043,0.0,-8.386103189650387e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001040863862726,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,0.000109608125058,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,8.095621888060123e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001096080377465,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0005199306760914,286.2239685058594,294.1499938964844,299.2137756347656,294.9546813964844,299.7648620605469,299.2359619140625,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090497719123,1.8615882169115145e-08,0.0011090311454609,-0.0477786846458911,0.0,0.0,0.0,-0.0140414936468005,60.0,18.49513053894043,0.0,-8.386103189650387e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0001040952192852,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001096174164558,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,8.096308738458902e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001096173364203,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0005199747974984,286.2177734375,294.1499938964844,299.204833984375,294.9534912109375,299.7593078613281,299.2268371582031,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091461637988,1.862686715980999e-08,0.0011091275373473,-0.0478073731064796,0.0,0.0,0.0,-0.0140469521284103,60.0,18.480073928833008,0.0,-8.38752356457917e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0001041530194925,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0001096782871172,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,8.100804552668706e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0001096782070817,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0005202635074965,286.2115783691406,294.1499938964844,299.1959533691406,294.952392578125,299.75372314453125,299.2177429199219,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097592068836,1.8698873560651922e-08,0.0011097404640167,-0.0479954294860363,0.0,0.0,0.0,-0.0140826348215341,60.0,18.46699523925781,0.0,-8.39683949038772e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001043036972987,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0001098369539249,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,8.11252321000211e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001098368666134,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0005210161907598,286.1994934082031,294.1499938964844,299.1783447265625,294.9504089355469,299.74249267578125,299.19970703125,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113618966192,1.8886582964228186e-08,0.0011113429209217,-0.04848562926054,0.0,0.0,0.0,-0.0141756776720285,60.0,18.448850631713867,0.0,-8.421146446835338e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001043036972987,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0001098369539249,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,8.11252321000211e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001098368666134,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0005210161907598,286.1994934082031,294.1499938964844,299.1783447265625,294.9504089355469,299.74249267578125,299.19970703125,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113618966192,1.8886582964228186e-08,0.0011113429209217,-0.04848562926054,0.0,0.0,0.0,-0.0141756776720285,60.0,18.448850631713867,0.0,-8.421146446835338e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001044928649207,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001100361550925,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.12723592389375e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001100360750569,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0005219611921347,286.1875915527344,294.1499938964844,299.1609191894531,294.9487609863281,299.73114013671875,299.1817626953125,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133768130093,1.9122264660609293e-08,0.0011133577208966,-0.0491010621190071,0.0,0.0,0.0,-0.014292512089014,60.0,18.438934326171875,0.0,-8.451716126955945e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001044928649207,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001100361550925,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,8.12723592389375e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001100360750569,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0005219611921347,286.1875915527344,294.1499938964844,299.1609191894531,294.9487609863281,299.73114013671875,299.1817626953125,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133768130093,1.9122264660609293e-08,0.0011133577208966,-0.0491010621190071,0.0,0.0,0.0,-0.014292512089014,60.0,18.438934326171875,0.0,-8.451716126955945e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001047388359438,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001102951791835,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,8.146367326844484e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,0.0001102950918721,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,0.0005231898976489,286.176025390625,294.1499938964844,299.1436462402344,294.9473571777344,299.7196350097656,299.1640625,285.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159996502101,1.9428730624326818e-08,0.0011159802088513,-0.0499012395739555,0.0,0.0,0.0,-0.0144444499164819,60.0,18.439088821411133,0.0,-8.491548442179919e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001047388359438,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001102951791835,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,8.146367326844484e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,0.0001102950918721,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,0.0005231898976489,286.176025390625,294.1499938964844,299.1436462402344,294.9473571777344,299.7196350097656,299.1640625,285.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159996502101,1.9428730624326818e-08,0.0011159802088513,-0.0499012395739555,0.0,0.0,0.0,-0.0144444499164819,60.0,18.439088821411133,0.0,-8.491548442179919e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0001050006103469,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001105708288378,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,8.166726911440492e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001105707488022,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0005244974745437,286.16473388671875,294.1499938964844,299.1265563964844,294.9462585449219,299.7080078125,299.1463928222656,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187859345227,1.9754875069111225e-08,0.001118766143918,-0.0507527068257331,0.0,0.0,0.0,-0.014606119133532,60.0,18.44499015808105,0.0,-8.534041739949316e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0001050006103469,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001105708288378,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,8.166726911440492e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001105707488022,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0005244974745437,286.16473388671875,294.1499938964844,299.1265563964844,294.9462585449219,299.7080078125,299.1463928222656,285.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187859345227,1.9754875069111225e-08,0.001118766143918,-0.0507527068257331,0.0,0.0,0.0,-0.014606119133532,60.0,18.44499015808105,0.0,-8.534041739949316e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001051542421919,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001107326170313,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,8.178676216630265e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001107325369957,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.0005252649425528,286.1592102050781,294.1499938964844,299.1180419921875,294.94580078125,299.7021179199219,299.1376647949219,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204229667782,1.994630061119551e-08,0.0011204030597582,-0.0512524060904979,0.0,0.0,0.0,-0.014701017178595,60.0,18.45122718811035,0.0,-8.559031527966e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001053062660503,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001108927026507,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,8.190500375349075e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001108926226152,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.0005260243779048,286.15380859375,294.1499938964844,299.1095886230469,294.9454040527344,299.6961975097656,299.12896728515625,285.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112204416655,2.0135717093694442e-08,0.0011220240266993,-0.0517468303442001,0.0,0.0,0.0,-0.0147949261590838,60.0,18.45883178710937,0.0,-8.58379536339271e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001056198962032,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001112229656428,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,8.214893750846386e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0001112228856072,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0005275910370983,286.1431579589844,294.1499938964844,299.0927734375,294.9447631835937,299.68426513671875,299.1116027832031,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253842385485,2.0526483623939384e-08,0.0011253637494519,-0.05276670306921,0.0,0.0,0.0,-0.0149886375293135,60.0,18.47614288330078,0.0,-8.634996362388848e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001056198962032,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001112229656428,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,8.214893750846386e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0001112228856072,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0005275910370983,286.1431579589844,294.1499938964844,299.0927734375,294.9447631835937,299.68426513671875,299.1116027832031,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253842385485,2.0526483623939384e-08,0.0011253637494519,-0.05276670306921,0.0,0.0,0.0,-0.0149886375293135,60.0,18.47614288330078,0.0,-8.634996362388848e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.000105958795757,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001115798440878,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.241252362495288e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001115797640522,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0005292838905006,286.1328125,294.1499938964844,299.0760498046875,294.9443664550781,299.6721496582031,299.09442138671875,285.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289956746622,2.0948748513660576e-08,0.0011289747199043,-0.0538686029613018,0.0,0.0,0.0,-0.0151979736983776,60.0,18.498029708862305,0.0,-8.690494723850861e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.000105958795757,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001115798440878,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.241252362495288e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001115797640522,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0005292838905006,286.1328125,294.1499938964844,299.0760498046875,294.9443664550781,299.6721496582031,299.09442138671875,285.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289956746622,2.0948748513660576e-08,0.0011289747199043,-0.0538686029613018,0.0,0.0,0.0,-0.0151979736983776,60.0,18.498029708862305,0.0,-8.690494723850861e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001062876763171,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001119261723943,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.266831719083712e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001119260923587,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0005309268017299,286.1226501464844,294.1499938964844,299.0594787597656,294.9441223144531,299.6600036621094,299.0772705078125,285.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324981460347,2.1358529167514465e-08,0.0011324768420308,-0.0549377426505088,0.0,0.0,0.0,-0.0154011100530624,60.0,18.52029228210449,0.0,-8.744522261849853e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
