time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001062876763171,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001119261723943,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.266831719083712e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001119260923587,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0005309268017299,286.1226501464844,294.1499938964844,299.0594787597656,294.9441223144531,299.6600036621094,299.0772705078125,285.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324981460347,2.1358529167514465e-08,0.0011324768420308,-0.0549377426505088,0.0,0.0,0.0,-0.0154011100530624,60.0,18.52029228210449,0.0,-8.744522261849853e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001066420954884,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0001122993926401,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,8.294397412100807e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001122993126045,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0005326971877366,286.11279296875,294.1499938964844,299.04296875,294.9440612792969,299.6476745605469,299.060302734375,285.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.180014035957356e-08,0.0011362568475306,-0.0560897141695022,0.0,0.0,0.0,-0.0156200546771287,60.0,18.54580307006836,0.0,-8.802932427443012e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001066420954884,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0001122993926401,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,8.294397412100807e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001122993126045,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0005326971877366,286.11279296875,294.1499938964844,299.04296875,294.9440612792969,299.6476745605469,299.060302734375,285.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.180014035957356e-08,0.0011362568475306,-0.0560897141695022,0.0,0.0,0.0,-0.0156200546771287,60.0,18.54580307006836,0.0,-8.802932427443012e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0001068082565325,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001124743648688,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,8.30732096801512e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001124742921092,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0005335272289812,286.1080017089844,294.1499938964844,299.0347595214844,294.944091796875,299.6414794921875,299.0518493652344,285.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200717297284882e-08,0.0011380249634385,-0.0566297024488449,0.0,0.0,0.0,-0.0157226789742708,60.0,18.55879211425781,0.0,-8.830383535496369e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,0.0001069805584847,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001126558054238,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,8.320721826748922e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001126557253883,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0005343878874555,286.10333251953125,294.1499938964844,299.0265808105469,294.94415283203125,299.6351928710937,299.0434875488281,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.572572708129883,0.0,-8.858894062768743e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001073196981451,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001130129385273,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,8.347100083483383e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001130128584918,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0005360820214264,286.09442138671875,294.1499938964844,299.0102233886719,294.94439697265625,299.6224975585937,299.0267944335937,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434943880885,2.2644430330842624e-08,0.0011434718035161,-0.0582915060222148,0.0,0.0,0.0,-0.0160385835915803,60.0,18.60033416748047,0.0,-8.915146310073396e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001073196981451,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001130129385273,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,8.347100083483383e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001130128584918,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0005360820214264,286.09442138671875,294.1499938964844,299.0102233886719,294.94439697265625,299.6224975585937,299.0267944335937,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434943880885,2.2644430330842624e-08,0.0011434718035161,-0.0582915060222148,0.0,0.0,0.0,-0.0160385835915803,60.0,18.60033416748047,0.0,-8.915146310073396e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001076628323062,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001133742698584,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,8.373787568416446e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0001133741970988,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0005377960624173,286.0854187011719,294.1499938964844,298.9939880371094,294.9447326660156,299.6098327636719,299.0101013183594,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471512261778,2.3071978105804192e-08,0.001147128175944,-0.0594061687588691,0.0,0.0,0.0,-0.0162505395710468,60.0,18.62829971313477,0.0,-8.972241261062663e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001076628323062,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001133742698584,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,8.373787568416446e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0001133741970988,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0005377960624173,286.0854187011719,294.1499938964844,298.9939880371094,294.9447326660156,299.6098327636719,299.0101013183594,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471512261778,2.3071978105804192e-08,0.001147128175944,-0.0594061687588691,0.0,0.0,0.0,-0.0162505395710468,60.0,18.62829971313477,0.0,-8.972241261062663e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001079880748875,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001137167637352,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,8.39908461784944e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001137166909757,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0005394207546487,286.07684326171875,294.1499938964844,298.9777526855469,294.9451599121094,299.5970153808594,298.9934997558594,285.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506155133247,2.3477236155144965e-08,0.0011505919974297,-0.0604625269770622,0.0,0.0,0.0,-0.0164514351636171,60.0,18.65512657165528,0.0,-9.026528147160209e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001079880748875,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001137167637352,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,8.39908461784944e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001137166909757,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0005394207546487,286.07684326171875,294.1499938964844,298.9777526855469,294.9451599121094,299.5970153808594,298.9934997558594,285.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506155133247,2.3477236155144965e-08,0.0011505919974297,-0.0604625269770622,0.0,0.0,0.0,-0.0164514351636171,60.0,18.65512657165528,0.0,-9.026528147160209e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001083188180928,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001140650492743,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,8.424808765994385e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001140649765147,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0005410728626884,286.068359375,294.1499938964844,298.96160888671875,294.9456787109375,299.5841369628906,298.9769592285156,286.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541427811607,2.3889347389172144e-08,0.0011541189160197,-0.0615365393459796,0.0,0.0,0.0,-0.0166557524353265,60.0,18.68198013305664,0.0,-9.081900032015257e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001083188180928,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001140650492743,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,8.424808765994385e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001140649765147,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0005410728626884,286.068359375,294.1499938964844,298.96160888671875,294.9456787109375,299.5841369628906,298.9769592285156,286.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541427811607,2.3889347389172144e-08,0.0011541189160197,-0.0615365393459796,0.0,0.0,0.0,-0.0166557524353265,60.0,18.68198013305664,0.0,-9.081900032015257e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0001084644609363,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001142184191849,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,8.436135976808146e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001142183464253,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0005418004002422,286.06451416015625,294.1499938964844,298.9535217285156,294.9459533691406,299.5775756835937,298.9687805175781,286.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556913377717,2.407081822752844e-08,0.0011556672398,-0.0620094090700149,0.0,0.0,0.0,-0.0167456977069377,60.0,18.69356346130371,0.0,-9.106337017783517e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001086292249965,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001143919216701,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,8.448951120954007e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001143918489105,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0005426234565675,286.0603942871094,294.1499938964844,298.9454650878906,294.9462585449219,299.57110595703125,298.9605407714844,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157448394224,2.427612066924212e-08,0.0011574241798371,-0.0625443309545517,0.0,0.0,0.0,-0.0168474819511175,60.0,18.707170486450195,0.0,-9.13402189439694e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001088959324988,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.00011467278091,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,8.469694876112044e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001146727081504,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0005439557135105,286.05303955078125,294.1499938964844,298.9293518066406,294.94683837890625,299.5578308105469,298.94415283203125,286.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602881131693,2.4608443283113963e-08,0.0011602635495364,-0.0634100958704948,0.0,0.0,0.0,-0.0170122161507606,60.0,18.727209091186523,0.0,-9.178924642583297e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001088959324988,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.00011467278091,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,8.469694876112044e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001146727081504,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0005439557135105,286.05303955078125,294.1499938964844,298.9293518066406,294.94683837890625,299.5578308105469,298.94415283203125,286.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602881131693,2.4608443283113963e-08,0.0011602635495364,-0.0634100958704948,0.0,0.0,0.0,-0.0170122161507606,60.0,18.727209091186523,0.0,-9.178924642583297e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001091801968868,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001149721210822,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,8.491804328514263e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001149720555986,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0005453757476061,286.0456237792969,294.1499938964844,298.9132385253906,294.9474792480469,299.54461669921875,298.92779541015625,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633251560851,2.4962652389604045e-08,0.0011633002432063,-0.0643327161669731,0.0,0.0,0.0,-0.0171878524124622,60.0,18.748750686645508,0.0,-9.226904751358236e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001091801968868,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001149721210822,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,8.491804328514263e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001149720555986,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0005453757476061,286.0456237792969,294.1499938964844,298.9132385253906,294.9474792480469,299.54461669921875,298.92779541015625,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633251560851,2.4962652389604045e-08,0.0011633002432063,-0.0643327161669731,0.0,0.0,0.0,-0.0171878524124622,60.0,18.748750686645508,0.0,-9.226904751358236e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001094277249649,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001152327822637,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,8.511056512361392e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001152327167801,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0005466121947392,286.0384521484375,294.1499938964844,298.8971252441406,294.9480895996094,299.53131103515625,298.91143798828125,286.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659592855721,2.5271072345844924e-08,0.0011659340234473,-0.0651359483599662,0.0,0.0,0.0,-0.0173407327383756,60.0,18.76630210876465,0.0,-9.268785561289404e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001094277249649,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001152327822637,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,8.511056512361392e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001152327167801,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0005466121947392,286.0384521484375,294.1499938964844,298.8971252441406,294.9480895996094,299.53131103515625,298.91143798828125,286.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659592855721,2.5271072345844924e-08,0.0011659340234473,-0.0651359483599662,0.0,0.0,0.0,-0.0173407327383756,60.0,18.76630210876465,0.0,-9.268785561289404e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001096452324418,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001154618221335,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,8.527973113814369e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001154617493739,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0005476986989378,286.03155517578125,294.1499938964844,298.8809814453125,294.9486999511719,299.5179443359375,298.8951110839844,286.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682768817991,2.5542080450691174e-08,0.0011682513868436,-0.0658416375517845,0.0,0.0,0.0,-0.0174750834703445,60.0,18.77960205078125,0.0,-9.305664150360826e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001096452324418,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001154618221335,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,8.527973113814369e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001154617493739,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0005476986989378,286.03155517578125,294.1499938964844,298.8809814453125,294.9486999511719,299.5179443359375,298.8951110839844,286.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682768817991,2.5542080450691174e-08,0.0011682513868436,-0.0658416375517845,0.0,0.0,0.0,-0.0174750834703445,60.0,18.77960205078125,0.0,-9.305664150360826e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0001097666026907,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001155896316049,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,8.537413668818772e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001155895661213,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0005483049899339,286.0280456542969,294.1499938964844,298.8728942871094,294.948974609375,299.5112609863281,298.886962890625,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695718858391,2.5693315919284032e-08,0.0011695461580529,-0.0662354081869125,0.0,0.0,0.0,-0.0175500642508268,60.0,18.787885665893555,0.0,-9.32627486349702e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001098537177313,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001156813668785,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,8.5441890405491e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001156813013949,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0005487401504069,286.0246276855469,294.1499938964844,298.8648376464844,294.9492492675781,299.5045471191406,298.8787841796875,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170493196696,2.5801847769457712e-08,0.0011704673524945,-0.0665179789066314,0.0,0.0,0.0,-0.0176038350909948,60.0,18.79269790649414,0.0,-9.341081863567524e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001100059016607,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.000115841619845,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.556024840800092e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001158415543613,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0005495003424584,286.01812744140625,294.1499938964844,298.8486328125,294.94976806640625,299.4910583496094,298.86248779296875,286.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721143964678,2.599145787485213e-08,0.001172088435851,-0.0670115947723388,0.0,0.0,0.0,-0.0176978316158056,60.0,18.7972354888916,0.0,-9.36697617248683e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001100059016607,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.000115841619845,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.556024840800092e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001158415543613,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0005495003424584,286.01812744140625,294.1499938964844,298.8486328125,294.94976806640625,299.4910583496094,298.86248779296875,286.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721143964678,2.599145787485213e-08,0.001172088435851,-0.0670115947723388,0.0,0.0,0.0,-0.0176978316158056,60.0,18.7972354888916,0.0,-9.36697617248683e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.000110120687168,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001159624953288,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.564952440792695e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001159624298452,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0005500737461261,286.0118713378906,294.1499938964844,298.8323974609375,294.9501953125,299.4775085449219,298.8461608886719,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733401333913,2.613447058763541e-08,0.0011733140563592,-0.0673838630318641,0.0,0.0,0.0,-0.0177687425166368,60.0,18.79625701904297,0.0,-9.386529598032213e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.000110120687168,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001159624953288,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.564952440792695e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001159624298452,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0005500737461261,286.0118713378906,294.1499938964844,298.8323974609375,294.9501953125,299.4775085449219,298.8461608886719,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733401333913,2.613447058763541e-08,0.0011733140563592,-0.0673838630318641,0.0,0.0,0.0,-0.0177687425166368,60.0,18.79625701904297,0.0,-9.386529598032213e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001101803936762,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001160253668786,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,8.569596684537828e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001160253013949,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0005503720603883,286.006103515625,294.1499938964844,298.8160705566406,294.95050048828125,299.4638671875,298.82977294921875,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739775072783,2.6208846648501094e-08,0.0011739513138309,-0.0675774589180946,0.0,0.0,0.0,-0.0178056210279464,60.0,18.786603927612305,0.0,-9.39670741217924e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001101803936762,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001160253668786,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,8.569596684537828e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001160253013949,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0005503720603883,286.006103515625,294.1499938964844,298.8160705566406,294.95050048828125,299.4638671875,298.82977294921875,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739775072783,2.6208846648501094e-08,0.0011739513138309,-0.0675774589180946,0.0,0.0,0.0,-0.0178056210279464,60.0,18.786603927612305,0.0,-9.39670741217924e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.0001102018795791,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001160479878308,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.571267244406044e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0001160479296231,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.000550479395315,286.00067138671875,294.1499938964844,298.7996826171875,294.9507141113281,299.4501342773437,298.8133850097656,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742106871679,2.6235595029788783e-08,0.0011741844937205,-0.0676470771431922,0.0,0.0,0.0,-0.0178189035505056,60.0,18.76983642578125,0.0,-9.400368128353877e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.0001102018795791,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001160479878308,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.571267244406044e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0001160479296231,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.000550479395315,286.00067138671875,294.1499938964844,298.7996826171875,294.9507141113281,299.4501342773437,298.8133850097656,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742106871679,2.6235595029788783e-08,0.0011741844937205,-0.0676470771431922,0.0,0.0,0.0,-0.0178189035505056,60.0,18.76983642578125,0.0,-9.400368128353877e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0001102343594538,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001160821921075,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,8.573793456889689e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001160821266239,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.000550641620066,285.9979553222656,294.1499938964844,298.7914733886719,294.9507751464844,299.4432678222656,298.80517578125,286.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745609808713,2.62760551095198e-08,0.0011745346710085,-0.0677523836493492,0.0,0.0,0.0,-0.0178389828652143,60.0,18.763408660888672,0.0,-9.405907519521861e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001102313763112,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.0001160790488938,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,8.573561353841797e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.0001160789906862,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005506267771124,285.99517822265625,294.1499938964844,298.7832336425781,294.9508056640625,299.4364013671875,298.7969970703125,286.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745175579562,2.6272312325659183e-08,0.0011744913645088,-0.0677426531910896,0.0,0.0,0.0,-0.017837069928646,60.0,18.75583267211914,0.0,-9.40539663929485e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001101618399843,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001160058236564,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,8.568153134547174e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001160057654487,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0005502794519998,285.9899597167969,294.1499938964844,298.76666259765625,294.95074462890625,299.4226379394531,298.780517578125,286.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737757595255,2.6185629664610133e-08,0.0011737496824935,-0.0675170347094535,0.0,0.0,0.0,-0.017794094979763,60.0,18.72935104370117,0.0,-9.39352986506492e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001101618399843,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001160058236564,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,8.568153134547174e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001160057654487,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0005502794519998,285.9899597167969,294.1499938964844,298.76666259765625,294.95074462890625,299.4226379394531,298.780517578125,286.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737757595255,2.6185629664610133e-08,0.0011737496824935,-0.0675170347094535,0.0,0.0,0.0,-0.017794094979763,60.0,18.72935104370117,0.0,-9.39352986506492e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001100115914596,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0001158476079581,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,8.556467219023034e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001158475424745,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0005495289806276,285.98504638671875,294.1499938964844,298.75,294.95050048828125,299.4088134765625,298.76397705078125,286.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721769114956,2.5998371455671083e-08,0.0011721509508788,-0.0670295879244804,0.0,0.0,0.0,-0.0177012756466865,60.0,18.69075393676757,0.0,-9.367920483782657e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001100115914596,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0001158476079581,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,8.556467219023034e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001158475424745,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0005495289806276,285.98504638671875,294.1499938964844,298.75,294.95050048828125,299.4088134765625,298.76397705078125,286.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721769114956,2.5998371455671083e-08,0.0011721509508788,-0.0670295879244804,0.0,0.0,0.0,-0.0177012756466865,60.0,18.69075393676757,0.0,-9.367920483782657e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
