time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.000109685533971,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001155042482423,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,8.531106868758798e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001155041827587,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0005479002720676,285.98065185546875,294.1499938964844,298.733154296875,294.9501953125,299.3949890136719,298.7472839355469,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168708782643,2.5592028052301443e-08,0.0011686831712722,-0.0659716874361038,0.0,0.0,0.0,-0.0174998678267002,60.0,18.625871658325195,0.0,-9.312468307598465e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.000109685533971,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001155042482423,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,8.531106868758798e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001155041827587,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0005479002720676,285.98065185546875,294.1499938964844,298.733154296875,294.9501953125,299.3949890136719,298.7472839355469,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168708782643,2.5592028052301443e-08,0.0011686831712722,-0.0659716874361038,0.0,0.0,0.0,-0.0174998678267002,60.0,18.625871658325195,0.0,-9.312468307598465e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.000109388216515,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001151911565102,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,8.507981692673638e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001151910983026,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0005464151035994,285.976318359375,294.1499938964844,298.716064453125,294.9499206542969,299.3811340332031,298.7305603027344,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655525304377,2.5221513766382493e-08,0.0011655272683128,-0.0650068745017051,0.0,0.0,0.0,-0.0173162501305341,60.0,18.561410903930664,0.0,-9.262047484526192e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.000109388216515,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001151911565102,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,8.507981692673638e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001151910983026,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0005464151035994,285.976318359375,294.1499938964844,298.716064453125,294.9499206542969,299.3811340332031,298.7305603027344,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655525304377,2.5221513766382493e-08,0.0011655272683128,-0.0650068745017051,0.0,0.0,0.0,-0.0173162501305341,60.0,18.561410903930664,0.0,-9.262047484526192e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001091379745048,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001149276358773,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,8.488518506055698e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001149275776697,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0005451651522889,285.9742736816406,294.1499938964844,298.7074279785156,294.9498291015625,299.37420654296875,298.7221984863281,286.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628847569227,2.4909661888727896e-08,0.0011628598440438,-0.0641946867108345,0.0,0.0,0.0,-0.0171616468578577,60.0,18.51866912841797,0.0,-9.21971761158602e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001088250137399,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001145980786532,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,8.464176789857447e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0001145980204455,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0005436018691398,285.9723205566406,294.1499938964844,298.6987609863281,294.94976806640625,299.3672790527344,298.7138061523437,286.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595439864322,2.451965386285337e-08,0.0011595195392146,-0.0631787851452827,0.0,0.0,0.0,-0.0169682763516902,60.0,18.468311309814453,0.0,-9.16691504926348e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.000107934261905,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0001136600694735,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,8.394895849050954e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001136600112658,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0005391523591242,285.9686584472656,294.1499938964844,298.68121337890625,294.9496459960937,299.353515625,298.6969909667969,286.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500588152557,2.3409647553762625e-08,0.001150035415776,-0.0602863393723964,0.0,0.0,0.0,-0.0164180360734462,60.0,18.33319664001465,0.0,-9.017460200766436e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.000107934261905,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0001136600694735,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,8.394895849050954e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001136600112658,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0005391523591242,285.9686584472656,294.1499938964844,298.68121337890625,294.9496459960937,299.353515625,298.6969909667969,286.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500588152557,2.3409647553762625e-08,0.001150035415776,-0.0602863393723964,0.0,0.0,0.0,-0.0164180360734462,60.0,18.33319664001465,0.0,-9.017460200766436e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001069515492417,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000112625224574,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,8.318462641909719e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001126251663663,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0005342435906641,285.9651184082031,294.1499938964844,298.6634216308594,294.9495849609375,299.3397827148437,298.6801452636719,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395904002711,2.2185064452173723e-08,0.0011395682813599,-0.0570936240255832,0.0,0.0,0.0,-0.0158109795302152,60.0,18.18468475341797,0.0,-8.854001265490299e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001069515492417,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000112625224574,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,8.318462641909719e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001126251663663,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0005342435906641,285.9651184082031,294.1499938964844,298.6634216308594,294.9495849609375,299.3397827148437,298.6801452636719,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395904002711,2.2185064452173723e-08,0.0011395682813599,-0.0570936240255832,0.0,0.0,0.0,-0.0158109795302152,60.0,18.18468475341797,0.0,-8.854001265490299e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001056385081028,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001112425234168,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,8.21633730083704e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0001112424724851,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0005276846932247,285.96197509765625,294.1499938964844,298.6454162597656,294.9495849609375,299.326171875,298.6635131835937,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.0548881707327385e-08,0.0011255777208134,-0.0528251305222511,0.0,0.0,0.0,-0.0149998534470796,60.0,17.98990821838379,0.0,-8.637932324973009e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001056385081028,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001112425234168,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,8.21633730083704e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0001112424724851,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0005276846932247,285.96197509765625,294.1499938964844,298.6454162597656,294.9495849609375,299.326171875,298.6635131835937,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.0548881707327385e-08,0.0011255777208134,-0.0528251305222511,0.0,0.0,0.0,-0.0149998534470796,60.0,17.98990821838379,0.0,-8.637932324973009e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0001042228905134,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.000109751803393,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,8.106233144644648e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001097517524613,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0005206134519539,285.9590759277344,294.1499938964844,298.6271667480469,294.9496765136719,299.3126525878906,298.6470031738281,286.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8784911404168283e-08,0.0011104970471933,-0.0482200980186462,0.0,0.0,0.0,-0.0141253918409347,60.0,17.7746524810791,0.0,-8.40797369505708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0001042228905134,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.000109751803393,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,8.106233144644648e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001097517524613,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0005206134519539,285.9590759277344,294.1499938964844,298.6271667480469,294.9496765136719,299.3126525878906,298.6470031738281,286.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8784911404168283e-08,0.0011104970471933,-0.0482200980186462,0.0,0.0,0.0,-0.0141253918409347,60.0,17.7746524810791,0.0,-8.40797369505708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001034885863191,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001089785509975,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,8.049120515352115e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001089785000658,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0005169454962015,285.9576110839844,294.1499938964844,298.61798095703125,294.9497375488281,299.305908203125,298.63873291015625,286.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869925983404755e-08,0.0011026662541553,-0.0458302348852157,0.0,0.0,0.0,-0.0136717604473233,60.0,17.66651153564453,0.0,-8.289913466796862e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001027141188387,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001081629961845,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.988884317455813e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001081629452528,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0005130768404342,285.9562072753906,294.1499938964844,298.60870361328125,294.9498291015625,299.2991638183594,298.6304931640625,286.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904893485047978e-08,0.0010944042587652,-0.043308813124895,0.0,0.0,0.0,-0.0131933009251952,60.0,17.551422119140625,0.0,-8.166298925971206e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001012045904644,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001065733958967,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.871476555010304e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001065733449649,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0005055365036241,285.95361328125,294.1499938964844,298.59002685546875,294.9500427246094,299.2857666015625,298.6142578125,286.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608747333288,60.0,17.31314468383789,0.0,-7.928030498760563e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001012045904644,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001065733958967,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.871476555010304e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001065733449649,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0005055365036241,285.95361328125,294.1499938964844,298.59002685546875,294.9500427246094,299.2857666015625,298.6142578125,286.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608747333288,60.0,17.31314468383789,0.0,-7.928030498760563e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.97778115561232e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001050709252012,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,7.76050437707454e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001050708742695,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0004984094994142,285.95123291015625,294.1499938964844,298.5711364746094,294.9503173828125,299.2724304199219,298.5984802246094,286.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.324622456166935e-08,0.0010631235782057,-0.0337424948811531,0.0,0.0,0.0,-0.0113795632496476,60.0,17.076499938964844,0.0,-7.706065474621937e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.97778115561232e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001050709252012,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,7.76050437707454e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001050708742695,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0004984094994142,285.95123291015625,294.1499938964844,298.5711364746094,294.9503173828125,299.2724304199219,298.5984802246094,286.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.324622456166935e-08,0.0010631235782057,-0.0337424948811531,0.0,0.0,0.0,-0.0113795632496476,60.0,17.076499938964844,0.0,-7.706065474621937e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.846986358752474e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0001036935864249,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,7.658774848096073e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001036935427691,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004918760387226,285.94903564453125,294.1499938964844,298.552001953125,294.95068359375,299.2591857910156,298.5829772949219,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616548611925737e-08,0.0010491891298443,-0.0294782910495996,0.0,0.0,0.0,-0.0105716669932007,60.0,16.849960327148438,0.0,-7.505356336423574e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.846986358752474e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0001036935864249,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,7.658774848096073e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001036935427691,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004918760387226,285.94903564453125,294.1499938964844,298.552001953125,294.95068359375,299.2591857910156,298.5829772949219,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616548611925737e-08,0.0010491891298443,-0.0294782910495996,0.0,0.0,0.0,-0.0105716669932007,60.0,16.849960327148438,0.0,-7.505356336423574e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.734127525007352e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001025051242322,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.57099551265128e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001025050805765,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004862385394517,285.9471130371094,294.1499938964844,298.5326538085937,294.9511108398437,299.2459716796875,298.5677795410156,286.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210367662466524e-08,0.0010371651733294,-0.0257976055145263,0.0,0.0,0.0,-0.0098745636641979,60.0,16.643999099731445,0.0,-7.33429814658848e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.734127525007352e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001025051242322,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.57099551265128e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001025050805765,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004862385394517,285.9471130371094,294.1499938964844,298.5326538085937,294.9511108398437,299.2459716796875,298.5677795410156,286.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210367662466524e-08,0.0010371651733294,-0.0257976055145263,0.0,0.0,0.0,-0.0098745636641979,60.0,16.643999099731445,0.0,-7.33429814658848e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.680926450528204e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001019448900478,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,7.529617141699418e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001019448463921,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0004835810395888,285.9462280273437,294.1499938964844,298.5229187011719,294.95135498046875,299.2393493652344,298.5602722167969,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315089020878,9.547508561524864e-09,0.0010314993560314,-0.0240622013807296,0.0,0.0,0.0,-0.009545967914164,60.0,16.546703338623047,0.0,-7.254346456875282e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.633207810111344e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001014423905871,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,7.492502481909469e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001014423469314,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0004811974358744,285.9453430175781,294.1499938964844,298.5130920410156,294.9515991210937,299.2327575683594,298.55279541015625,286.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952961039199181e-09,0.0010264127049595,-0.022505460307002,0.0,0.0,0.0,-0.0092512117698788,60.0,16.453161239624023,0.0,-7.183006545119498e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.555547148920596e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001006245875032,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.432099664583802e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0001006245438475,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0004773181281052,285.9438171386719,294.1499938964844,298.49334716796875,294.9521789550781,299.21954345703125,298.5380249023437,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985356376138952e-09,0.0010181368561461,-0.019971577450633,0.0,0.0,0.0,-0.0087715182453393,60.0,16.292356491088867,0.0,-7.067656326853466e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.555547148920596e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001006245875032,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,7.432099664583802e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0001006245438475,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0004773181281052,285.9438171386719,294.1499938964844,298.49334716796875,294.9521789550781,299.21954345703125,298.5380249023437,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985356376138952e-09,0.0010181368561461,-0.019971577450633,0.0,0.0,0.0,-0.0087715182453393,60.0,16.292356491088867,0.0,-7.067656326853466e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.4893628556747e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.992763807531446e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,7.380622992059216e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.992759441956878e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0004740121366921,285.9424743652344,294.1499938964844,298.4733581542969,294.9527893066406,299.2062683105469,298.52325439453125,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160748438650444e-09,0.0010110874427482,-0.0178118590265512,0.0,0.0,0.0,-0.0083627337589859,60.0,16.15159034729004,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.4893628556747e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.992763807531446e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,7.380622992059216e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.992759441956878e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0004740121366921,285.9424743652344,294.1499938964844,298.4733581542969,294.9527893066406,299.2062683105469,298.52325439453125,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160748438650444e-09,0.0010110874427482,-0.0178118590265512,0.0,0.0,0.0,-0.0083627337589859,60.0,16.15159034729004,0.0,-6.970088861635304e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.441714064450936e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.942586621036752e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.343562174355611e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.942582255462185e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004716319672297,285.9412536621094,294.1499938964844,298.45318603515625,294.9535217285156,299.19293212890625,298.50830078125,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567070442997647e-09,0.0010060098720714,-0.0162568148225545,0.0,0.0,0.0,-0.008068417198956,60.0,16.034297943115234,0.0,-6.90026524807763e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.441714064450936e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.942586621036752e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.343562174355611e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.942582255462185e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004716319672297,285.9412536621094,294.1499938964844,298.45318603515625,294.9535217285156,299.19293212890625,298.50830078125,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567070442997647e-09,0.0010060098720714,-0.0162568148225545,0.0,0.0,0.0,-0.008068417198956,60.0,16.034297943115234,0.0,-6.90026524807763e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.413108637090772e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.912463428918272e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.321313751162961e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.912459790939464e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004702030855696,285.9402160644531,294.1499938964844,298.43280029296875,294.95428466796875,299.1795349121094,298.4928894042969,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106679799001085e-09,0.0010029613040387,-0.015323219820857,0.0,0.0,0.0,-0.0078917285427451,60.0,15.942950248718262,0.0,-6.858515888552574e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.413108637090772e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.912463428918272e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,7.321313751162961e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.912459790939464e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004702030855696,285.9402160644531,294.1499938964844,298.43280029296875,294.95428466796875,299.1795349121094,298.4928894042969,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106679799001085e-09,0.0010029613040387,-0.015323219820857,0.0,0.0,0.0,-0.0078917285427451,60.0,15.942950248718262,0.0,-6.858515888552574e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.403110016137362e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.901934390654787e-05,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,7.31353648006916e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.90193075267598e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.000469703663839,285.9397277832031,294.1499938964844,298.4225158691406,294.9547119140625,299.1727905273437,298.4848937988281,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086085857504031e-09,0.0010018933098763,-0.0149968704208731,0.0,0.0,0.0,-0.0078299539163708,60.0,15.90492343902588,0.0,-6.843952604640435e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,9.400251292390748e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.8989243269898e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,7.311313675018027e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.898920689010993e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0004695608804468,285.9393005371094,294.1499938964844,298.4122009277344,294.9551696777344,299.1660461425781,298.4768981933594,286.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050467682428007e-09,0.0010015888838097,-0.0149035649374127,0.0,0.0,0.0,-0.0078122969716787,60.0,15.872096061706545,0.0,-6.839791666379824e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.406142635270952e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.905127808451653e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,7.315895345527679e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,9.905123442877084e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004698551492765,285.9385681152344,294.1499938964844,298.39141845703125,294.9560852050781,299.15234375,298.4595031738281,286.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123848539374421e-09,0.0010022156639024,-0.015095792710781,0.0,0.0,0.0,-0.0078486716374754,60.0,15.833528518676758,0.0,-6.848365785572241e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.406142635270952e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.905127808451653e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,7.315895345527679e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,9.905123442877084e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004698551492765,285.9385681152344,294.1499938964844,298.39141845703125,294.9560852050781,299.15234375,298.4595031738281,286.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123848539374421e-09,0.0010022156639024,-0.015095792710781,0.0,0.0,0.0,-0.0078486716374754,60.0,15.833528518676758,0.0,-6.848365785572241e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.41832986427471e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.917961142491548e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.325373735511675e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.917957504512742e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.000470463943202,285.93798828125,294.1499938964844,298.37042236328125,294.95709228515625,299.1385192871094,298.44091796875,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.2756768670624305e-09,0.0010035143932327,-0.0154935158789157,0.0,0.0,0.0,-0.0079239411279559,60.0,15.810746192932127,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
