time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.41832986427471e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.917961142491548e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.325373735511675e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.917957504512742e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.000470463943202,285.93798828125,294.1499938964844,298.37042236328125,294.95709228515625,299.1385192871094,298.44091796875,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.2756768670624305e-09,0.0010035143932327,-0.0154935158789157,0.0,0.0,0.0,-0.0079239411279559,60.0,15.810746192932127,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.433777449885385e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.93422872852534e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,7.337389251915738e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,9.934225090546532e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004712356021627,285.9375915527344,294.1499938964844,298.3492126464844,294.95819091796875,299.1245422363281,298.4213562011719,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468133140202781e-09,0.0010051588760688,-0.0159976575523614,0.0,0.0,0.0,-0.0080193439498543,60.0,15.79672145843506,0.0,-6.88866350628814e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.433777449885385e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.93422872852534e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,7.337389251915738e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,9.934225090546532e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004712356021627,285.9375915527344,294.1499938964844,298.3492126464844,294.95819091796875,299.1245422363281,298.4213562011719,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468133140202781e-09,0.0010051588760688,-0.0159976575523614,0.0,0.0,0.0,-0.0080193439498543,60.0,15.79672145843506,0.0,-6.88866350628814e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,9.446023614145815e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.947123908204958e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,7.346913480432704e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.947120270226152e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0004718473355751,285.9374084472656,294.1499938964844,298.3278503417969,294.9593505859375,299.1103515625,298.40069580078125,286.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.6206919946409926e-09,0.0010064627276733,-0.0163972787559032,0.0,0.0,0.0,-0.0080949710682034,60.0,15.786355018615724,0.0,-6.906557814545522e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,9.446023614145815e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.947123908204958e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,7.346913480432704e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.947120270226152e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0004718473355751,285.9374084472656,294.1499938964844,298.3278503417969,294.9593505859375,299.1103515625,298.40069580078125,286.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.6206919946409926e-09,0.0010064627276733,-0.0163972787559032,0.0,0.0,0.0,-0.0080949710682034,60.0,15.786355018615724,0.0,-6.906557814545522e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,9.45150968618691e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.95290101855062e-05,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.351180101977661e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.952897380571812e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0004721213772427,285.9372863769531,294.1499938964844,298.31707763671875,294.9599304199219,299.1032409667969,298.3904113769531,286.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689039544482966e-09,0.0010070536518469,-0.0165763031691312,0.0,0.0,0.0,-0.0081288861110806,60.0,15.78052806854248,0.0,-6.914581263117725e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.456064435653389e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.95769805740565e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.354723493335769e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.957694419426844e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0004723489109892,285.9372253417969,294.1499938964844,298.3062744140625,294.9605712890625,299.0961303710937,298.3800048828125,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745789260520496e-09,0.0010075382888317,-0.0167249515652656,0.0,0.0,0.0,-0.0081570167094469,60.0,15.77427577972412,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.46311847656034e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.96512608253397e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,7.360209565376863e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,9.965121716959402e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0004727012710645,285.9372863769531,294.1499938964844,298.28448486328125,294.9618835449219,299.0816955566406,298.3586120605469,286.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833659860205897e-09,0.0010082884691655,-0.0169551186263561,0.0,0.0,0.0,-0.0082005718722939,60.0,15.760893821716309,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.46311847656034e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.96512608253397e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,7.360209565376863e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,9.965121716959402e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0004727012710645,285.9372863769531,294.1499938964844,298.28448486328125,294.9618835449219,299.0816955566406,298.3586120605469,286.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833659860205897e-09,0.0010082884691655,-0.0169551186263561,0.0,0.0,0.0,-0.0082005718722939,60.0,15.760893821716309,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,9.469546057516708e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.971894178306684e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.365208148257807e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.971890540327875e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004730223445221,285.9375305175781,294.1499938964844,298.2625427246094,294.9632873535156,299.06707763671875,298.3369140625,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913726036117396e-09,0.0010089728748425,-0.0171648412942886,0.0,0.0,0.0,-0.0082402629777789,60.0,15.747492790222168,0.0,-6.9409935576914e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,9.469546057516708e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.971894178306684e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.365208148257807e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.971890540327875e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004730223445221,285.9375305175781,294.1499938964844,298.2625427246094,294.9632873535156,299.06707763671875,298.3369140625,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913726036117396e-09,0.0010089728748425,-0.0171648412942886,0.0,0.0,0.0,-0.0082402629777789,60.0,15.747492790222168,0.0,-6.9409935576914e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.4753697339911e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.97802708297968e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.369738159468397e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.978023445000872e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0004733132955152,285.9378356933594,294.1499938964844,298.2403869628906,294.9647521972656,299.05242919921875,298.3150329589844,286.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986275113973761e-09,0.0010095918551087,-0.0173548702150583,0.0,0.0,0.0,-0.0082762213423848,60.0,15.73344612121582,0.0,-6.949532860289764e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.4753697339911e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.97802708297968e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.369738159468397e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.978023445000872e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0004733132955152,285.9378356933594,294.1499938964844,298.2403869628906,294.9647521972656,299.05242919921875,298.3150329589844,286.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986275113973761e-09,0.0010095918551087,-0.0173548702150583,0.0,0.0,0.0,-0.0082762213423848,60.0,15.73344612121582,0.0,-6.949532860289764e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.483641770202668e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.986737131839618e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,7.376171561190858e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.986733493860812e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004737264825962,285.9383239746094,294.1499938964844,298.21807861328125,294.96630859375,299.0375671386719,298.2926940917969,286.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.089322906494999e-09,0.0010104732355102,-0.017624782398343,0.0,0.0,0.0,-0.0083273081108927,60.0,15.721994400024414,0.0,-6.961670351302018e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.483641770202668e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.986737131839618e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,7.376171561190858e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.986733493860812e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004737264825962,285.9383239746094,294.1499938964844,298.21807861328125,294.96630859375,299.0375671386719,298.2926940917969,286.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.089322906494999e-09,0.0010104732355102,-0.017624782398343,0.0,0.0,0.0,-0.0083273081108927,60.0,15.721994400024414,0.0,-6.961670351302018e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.488820796832442e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.992191917262971e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,7.380200258921832e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.992188279284164e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.000473985215649,285.9385986328125,294.1499938964844,298.20684814453125,294.96710205078125,299.03009033203125,298.2814025878906,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110308649018,7.153848624597003e-09,0.0010110236471518,-0.0177937913686037,0.0,0.0,0.0,-0.0083592887967824,60.0,15.717707633972168,0.0,-6.969276000745597e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.494080586591735e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.997729648603126e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.384290802292526e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.99772601062432e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0004742479359265,285.9389038085937,294.1499938964844,298.195556640625,294.9679260253906,299.0226135253906,298.27008056640625,286.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115914046764,7.219367770261442e-09,0.0010115841869264,-0.0179654005914926,0.0,0.0,0.0,-0.0083917714655399,60.0,15.713519096374512,0.0,-6.977003152996988e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,9.509723167866468e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0001001420241664,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,7.396457658614963e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001001419950625,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0004750293446704,285.939697265625,294.1499938964844,298.1728820800781,294.9696350097656,299.0072326660156,298.2450256347656,286.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132561437785,7.414254099558093e-09,0.0010132486931979,-0.0184758454561233,0.0,0.0,0.0,-0.008488374762237,60.0,15.708309173583984,0.0,-7.000012658409106e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,9.509723167866468e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0001001420241664,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,7.396457658614963e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001001419950625,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0004750293446704,285.939697265625,294.1499938964844,298.1728820800781,294.9696350097656,299.0072326660156,298.2450256347656,286.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132561437785,7.414254099558093e-09,0.0010132486931979,-0.0184758454561233,0.0,0.0,0.0,-0.008488374762237,60.0,15.708309173583984,0.0,-7.000012658409106e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.531537943985312e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001003717479761,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,7.413424464175478e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001003717115963,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004761190502904,285.9407043457031,294.1499938964844,298.1499938964844,294.971435546875,298.9911499023437,298.21417236328125,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155813070014,7.686033143272653e-09,0.0010155736235901,-0.0191876608878374,0.0,0.0,0.0,-0.0086231129243969,60.0,15.703218460083008,0.0,-7.032162585574042e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.531537943985312e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001003717479761,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,7.413424464175478e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001003717115963,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004761190502904,285.9407043457031,294.1499938964844,298.1499938964844,294.971435546875,298.9911499023437,298.21417236328125,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155813070014,7.686033143272653e-09,0.0010155736235901,-0.0191876608878374,0.0,0.0,0.0,-0.0086231129243969,60.0,15.703218460083008,0.0,-7.032162585574042e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.555162250762804e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001006205129669,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.431798439938575e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001006204838631,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004772991233039,285.9417419433594,294.1499938964844,298.1086730957031,294.9613952636719,298.97509765625,298.1843566894531,286.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.98035770799288e-09,0.00101809122134,-0.0199584886431694,0.0,0.0,0.0,-0.0087690260261297,60.0,15.702166557312012,0.0,-7.067063023669108e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.555162250762804e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001006205129669,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.431798439938575e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001006204838631,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004772991233039,285.9417419433594,294.1499938964844,298.1086730957031,294.9613952636719,298.97509765625,298.1843566894531,286.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.98035770799288e-09,0.00101809122134,-0.0199584886431694,0.0,0.0,0.0,-0.0087690260261297,60.0,15.702166557312012,0.0,-7.067063023669108e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.590621630195528e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001009939223877,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.459377957275137e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001009938860079,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004790704115293,285.9429016113281,294.1499938964844,298.03228759765625,294.9286193847656,298.9580993652344,298.14337158203125,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422140318486981e-09,0.0010218669194728,-0.0211154464632272,0.0,0.0,0.0,-0.0089880265295505,60.0,15.684107780456545,0.0,-7.119611922234982e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.590621630195528e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001009939223877,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.459377957275137e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001009938860079,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004790704115293,285.9429016113281,294.1499938964844,298.03228759765625,294.9286193847656,298.9580993652344,298.14337158203125,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422140318486981e-09,0.0010218669194728,-0.0211154464632272,0.0,0.0,0.0,-0.0089880265295505,60.0,15.684107780456545,0.0,-7.119611922234982e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.610913548385724e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001012076099868,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,7.475160964531824e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.000101207573607,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004800840688403,285.9435119628906,294.1499938964844,297.98175048828125,294.9041748046875,298.9492492675781,298.1195678710937,286.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674959417476202e-09,0.0010240285191684,-0.0217775013297796,0.0,0.0,0.0,-0.0091133592650294,60.0,15.668797492980955,0.0,-7.149770908654318e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.636559116188435e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001014776717056,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,7.495107274735346e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001014776353258,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0004813651030417,285.9442138671875,294.1499938964844,297.92340087890625,294.8746337890625,298.9394836425781,298.0820617675781,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267691686749,8.994478051249644e-09,0.0010267602046951,-0.0226141773164272,0.0,0.0,0.0,-0.0092717548832297,60.0,15.641486167907717,0.0,-7.187977502098877e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.694197797216476e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001020846248138,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.539937359979376e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.00010208459571,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0004842442867811,285.9456787109375,294.1499938964844,297.7846069335937,294.8009338378906,298.9181823730469,297.99176025390625,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712599613465045e-09,0.0010329004144296,-0.0244944505393505,0.0,0.0,0.0,-0.0096277566626667,60.0,15.571219444274902,0.0,-7.274219626651758e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.694197797216476e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001020846248138,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.539937359979376e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.00010208459571,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126708984375,0.0,0.0,0.0004842442867811,285.9456787109375,294.1499938964844,297.7846069335937,294.8009338378906,298.9181823730469,297.99176025390625,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712599613465045e-09,0.0010329004144296,-0.0244944505393505,0.0,0.0,0.0,-0.0096277566626667,60.0,15.571219444274902,0.0,-7.274219626651758e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.76252558757551e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001028041515382,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,7.593080954393372e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001028041151585,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0004876573802903,285.9472961425781,294.1499938964844,297.6184387207031,294.7089233398437,298.89404296875,297.8715209960937,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390797060658e-08,0.0010401798645034,-0.0267231110483407,0.0,0.0,0.0,-0.0100497864186763,60.0,15.479248046875,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.76252558757551e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001028041515382,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,7.593080954393372e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001028041151585,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0004876573802903,285.9472961425781,294.1499938964844,297.6184387207031,294.7089233398437,298.89404296875,297.8715209960937,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390797060658e-08,0.0010401798645034,-0.0267231110483407,0.0,0.0,0.0,-0.0100497864186763,60.0,15.479248046875,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,9.842692816164345e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0001036483517964,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.655433000763878e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001036483154166,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004916618927381,285.9490966796875,294.1499938964844,297.4274597167969,294.60009765625,298.8665771484375,297.71942138671875,286.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.36674976348877,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,9.842692816164345e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0001036483517964,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.655433000763878e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001036483154166,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004916618927381,285.9490966796875,294.1499938964844,297.4274597167969,294.60009765625,298.8665771484375,297.71942138671875,286.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.36674976348877,0.0,-7.498774579062228e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.937571303453296e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001046474717441,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,7.729227945674211e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0001046474353643,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0004964013351127,285.9510192871094,294.1499938964844,297.2142028808594,294.47589111328125,298.8353271484375,297.534912109375,286.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744877153636482e-08,0.0010588277364149,-0.0324308648705482,0.0,0.0,0.0,-0.0111309792846441,60.0,15.237471580505373,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.937571303453296e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001046474717441,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,7.729227945674211e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0001046474353643,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0004964013351127,285.9510192871094,294.1499938964844,297.2142028808594,294.47589111328125,298.8353271484375,297.534912109375,286.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744877153636482e-08,0.0010588277364149,-0.0324308648705482,0.0,0.0,0.0,-0.0111309792846441,60.0,15.237471580505373,0.0,-7.644039357046496e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.986957593355328e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0001051675280905,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,7.767639181111008e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0001051674989867,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0004988682339899,285.9520568847656,294.1499938964844,297.1000366210937,294.40850830078125,298.81842041015625,297.433349609375,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360209827339986e-08,0.0010640902910381,-0.0340406894683837,0.0,0.0,0.0,-0.0114360311999917,60.0,15.166678428649902,0.0,-7.720203853978094e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001004361620289,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001057641711668,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,7.811706745997071e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001057641420629,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0005016984650865,285.9530944824219,294.1499938964844,296.98126220703125,294.3378295898437,298.8008117675781,297.3241271972656,286.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066162457027076e-08,0.0010701313149183,-0.0358872711658477,0.0,0.0,0.0,-0.0117860250174999,60.0,15.093132972717283,0.0,-7.808048962942848e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001014165900414,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001067966077243,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.88796241977252e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001067965713446,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005065958830527,285.95538330078125,294.1499938964844,296.7311706542969,294.1873779296875,298.7608642578125,297.0813903808594,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287744403735818e-08,0.0010805702768266,-0.0390817485749721,0.0,0.0,0.0,-0.0123915812000632,60.0,14.914483070373535,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001014165900414,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001067966077243,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.88796241977252e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001067965713446,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005065958830527,285.95538330078125,294.1499938964844,296.7311706542969,294.1873779296875,298.7608642578125,297.0813903808594,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287744403735818e-08,0.0010805702768266,-0.0390817485749721,0.0,0.0,0.0,-0.0123915812000632,60.0,14.914483070373535,0.0,-7.961230608088955e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
