time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001022096112137,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001076316984836,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,7.949641440063715e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001076316621038,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0005105572054162,285.95782470703125,294.1499938964844,296.46649169921875,294.02606201171875,298.7161865234375,296.81982421875,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275842895652204e-08,0.0010890231933444,-0.0416647978127002,0.0,0.0,0.0,-0.0128814429044723,60.0,14.691854476928713,0.0,-8.086220759651044e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001022096112137,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001076316984836,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,7.949641440063715e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001076316621038,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0005105572054162,285.95782470703125,294.1499938964844,296.46649169921875,294.02606201171875,298.7161865234375,296.81982421875,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275842895652204e-08,0.0010890231933444,-0.0416647978127002,0.0,0.0,0.0,-0.0128814429044723,60.0,14.691854476928713,0.0,-8.086220759651044e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001028626647894,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001083193928934,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,8.00043490016833e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001083193565136,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0005138193373568,285.9604187011719,294.1499938964844,296.1897888183594,293.85546875,298.6667785644531,296.54473876953125,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089544002146795e-08,0.0010959806386381,-0.0437913350760936,0.0,0.0,0.0,-0.0132848275825381,60.0,14.431920051574709,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001028626647894,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001083193928934,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,8.00043490016833e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001083193565136,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0005138193373568,285.9604187011719,294.1499938964844,296.1897888183594,293.85546875,298.6667785644531,296.54473876953125,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089544002146795e-08,0.0010959806386381,-0.0437913350760936,0.0,0.0,0.0,-0.0132848275825381,60.0,14.431920051574709,0.0,-8.189880418285611e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001034107335726,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001088965364033,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,8.043062553042546e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001088965000235,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0005165570764802,285.96319580078125,294.1499938964844,295.90362548828125,293.67724609375,298.6122436523437,296.2587585449219,286.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772441296415312e-08,0.0011018214281648,-0.0455755740404129,0.0,0.0,0.0,-0.0136233763769268,60.0,14.136151313781738,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001034107335726,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001088965364033,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,8.043062553042546e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001088965000235,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0005165570764802,285.96319580078125,294.1499938964844,295.90362548828125,293.67724609375,298.6122436523437,296.2587585449219,286.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772441296415312e-08,0.0011018214281648,-0.0455755740404129,0.0,0.0,0.0,-0.0136233763769268,60.0,14.136151313781738,0.0,-8.27738517727994e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0001036338944686,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001091315425583,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,8.06041934993118e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001091315061785,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.000517671869602,285.9646301269531,294.1499938964844,295.7577819824219,293.58575439453125,298.5833740234375,296.1135559082031,286.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042248224839,1.8050513972411864e-08,0.001104206778109,-0.0463019795715808,0.0,0.0,0.0,-0.0137612661346793,60.0,13.977237701416016,0.0,-8.313148924798952e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001037843248923,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001092899401555,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,8.072119089774787e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001092899110517,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0005184232722967,285.9660949707031,294.1499938964844,295.6105651855469,293.4930114746094,298.5535583496094,295.9671936035156,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.8237937382536984e-08,0.0011058060918003,-0.0467915497720241,0.0,0.0,0.0,-0.013854163698852,60.0,13.810266494750977,0.0,-8.337298851301966e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001038029731716,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001093095852411,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.073569915723056e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001093095561373,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0005185164627619,285.9691467285156,294.1499938964844,295.3131408691406,293.30450439453125,298.4893798828125,295.67266845703125,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.8261163248212146e-08,0.0011060014367103,-0.0468522198498249,0.0,0.0,0.0,-0.0138656618073582,60.0,13.436616897583008,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001038029731716,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001093095852411,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.073569915723056e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001093095561373,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0005185164627619,285.9691467285156,294.1499938964844,295.3131408691406,293.30450439453125,298.4893798828125,295.67266845703125,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060197139158,1.8261163248212146e-08,0.0011060014367103,-0.0468522198498249,0.0,0.0,0.0,-0.0138656618073582,60.0,13.436616897583008,-0.0,-8.340294499475932e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001035638197208,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001090577425202,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.054968930082396e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001090577061404,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0005173218087293,285.97235107421875,294.1499938964844,295.013916015625,293.11346435546875,298.4205322265625,295.3797607421875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034775525331,1.7963156295763838e-08,0.0011034596245735,-0.0460737831890583,0.0,0.0,0.0,-0.0137179596349596,60.0,13.02754020690918,-0.0,-8.301905296548284e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001035638197208,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001090577425202,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.054968930082396e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001090577061404,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0005173218087293,285.97235107421875,294.1499938964844,295.013916015625,293.11346435546875,298.4205322265625,295.3797607421875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034775525331,1.7963156295763838e-08,0.0011034596245735,-0.0460737831890583,0.0,0.0,0.0,-0.0137179596349596,60.0,13.02754020690918,-0.0,-8.301905296548284e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001030398416332,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001085059702745,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,8.014215563889593e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001085059411707,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0005147045012563,285.97564697265625,294.1499938964844,294.7154541015625,292.9217529296875,298.3475646972656,295.0920715332031,286.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310259892155955e-08,0.0010978791397064,-0.0443680435419082,0.0,0.0,0.0,-0.0133943017572164,60.0,12.589431762695312,-0.0,-8.21811028117736e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001030398416332,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001085059702745,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,8.014215563889593e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001085059411707,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0005147045012563,285.97564697265625,294.1499938964844,294.7154541015625,292.9217529296875,298.3475646972656,295.0920715332031,286.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310259892155955e-08,0.0010978791397064,-0.0443680435419082,0.0,0.0,0.0,-0.0133943017572164,60.0,12.589431762695312,-0.0,-8.21811028117736e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001022919168462,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001077183624147,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.956042827572674e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001077183333109,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0005109684425406,285.9790344238281,294.1499938964844,294.4203186035156,292.7311706542969,298.2718505859375,294.8102111816406,286.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378313816289847e-08,0.0010899080662056,-0.0419326201081275,0.0,0.0,0.0,-0.0129322856664657,60.0,12.13315486907959,-0.0,-8.099237192027432e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001022919168462,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001077183624147,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.956042827572674e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001077183333109,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0005109684425406,285.9790344238281,294.1499938964844,294.4203186035156,292.7311706542969,298.2718505859375,294.8102111816406,286.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378313816289847e-08,0.0010899080662056,-0.0419326201081275,0.0,0.0,0.0,-0.0129322856664657,60.0,12.13315486907959,-0.0,-8.099237192027432e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001018518814817,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001072549857781,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.921817450551316e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001072549493983,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0005087703466415,285.9807434082031,294.1499938964844,294.2748107910156,292.6369323730469,298.2330322265625,294.6721496582031,286.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852370178326,1.5830014632456372e-08,0.0010852211853489,-0.040499422699213,0.0,0.0,0.0,-0.0126604791730642,60.0,11.900490760803224,-0.0,-8.029703479905947e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001013235669233,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.000106698644231,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.880726479925215e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001066986151272,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.000506131327711,285.9825134277344,294.1499938964844,294.1310729980469,292.543701171875,298.1929626464844,294.5386962890625,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795989073812,1.517172343312723e-08,0.0010795836569741,-0.0387783944606781,0.0,0.0,0.0,-0.0123340925201773,60.0,11.66445541381836,-0.0,-7.946617586185314e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001002418503048,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001055595421348,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.79659312684089e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.000105559513031,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005007279687561,285.9860534667969,294.1499938964844,293.85028076171875,292.3612365722656,298.1112060546875,294.28009033203125,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823908240340188e-08,0.0010680628474801,-0.0352536365389823,0.0,0.0,0.0,-0.0116659440100193,60.0,11.190031051635742,-0.0,-7.777847343959365e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001002418503048,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001055595421348,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.79659312684089e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.000105559513031,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005007279687561,285.9860534667969,294.1499938964844,293.85028076171875,292.3612365722656,298.1112060546875,294.28009033203125,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823908240340188e-08,0.0010680628474801,-0.0352536365389823,0.0,0.0,0.0,-0.0116659440100193,60.0,11.190031051635742,-0.0,-7.777847343959365e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.912602399708705e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0001043845259118,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,7.709806232014671e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.000104384496808,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.00049515417777,285.9896850585937,294.1499938964844,293.5804748535156,292.1858215332031,298.0270080566406,294.0356140136719,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433612361917312e-08,0.0010561739327386,-0.0316164307296276,0.0,0.0,0.0,-0.0109767112880945,60.0,10.726580619812012,-0.0,-7.605654417375264e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.912602399708705e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0001043845259118,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,7.709806232014671e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.000104384496808,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.00049515417777,285.9896850585937,294.1499938964844,293.5804748535156,292.1858215332031,298.0270080566406,294.0356140136719,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433612361917312e-08,0.0010561739327386,-0.0316164307296276,0.0,0.0,0.0,-0.0109767112880945,60.0,10.726580619812012,-0.0,-7.605654417375264e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.810373740037905e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001033080043271,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.630295294802636e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001033079752232,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0004900476778857,285.9933776855469,294.1499938964844,293.32421875,292.0195007324219,297.9405517578125,293.8055114746094,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159878354760622e-08,0.0010452822316437,-0.028283080086112,0.0,0.0,0.0,-0.0103452671319246,60.0,10.284232139587402,-0.0,-7.449587968721971e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.810373740037905e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001033080043271,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.630295294802636e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001033079752232,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0004900476778857,285.9933776855469,294.1499938964844,293.32421875,292.0195007324219,297.9405517578125,293.8055114746094,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159878354760622e-08,0.0010452822316437,-0.028283080086112,0.0,0.0,0.0,-0.0103452671319246,60.0,10.284232139587402,-0.0,-7.449587968721971e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.725057316245513e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001024095836328,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,7.563937833765522e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.000102409554529,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0004857859748881,285.9971618652344,294.1499938964844,293.0840759277344,291.8643493652344,297.8519592285156,293.5894470214844,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.00968833294246e-08,0.0010361929889768,-0.0255005154758691,0.0,0.0,0.0,-0.0098182959482073,60.0,9.87453269958496,-0.0,-7.32057969798916e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.725057316245513e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001024095836328,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,7.563937833765522e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.000102409554529,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0004857859748881,285.9971618652344,294.1499938964844,293.0840759277344,291.8643493652344,297.8519592285156,293.5894470214844,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.00968833294246e-08,0.0010361929889768,-0.0255005154758691,0.0,0.0,0.0,-0.0098182959482073,60.0,9.87453269958496,-0.0,-7.32057969798916e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.686600242275745e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001020046111079,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.534027099609375e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001020045820041,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0004838649765588,285.9990539550781,294.1499938964844,292.9708557128906,291.7915954589844,297.8071594238281,293.4848327636719,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321078589186,9.617731500100037e-09,0.0010320981964468,-0.0242460593581199,0.0,0.0,0.0,-0.0095807723701,60.0,9.679306030273438,-0.0,-7.262795520546207e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.6557974757161e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001016802416415,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,7.510068826377392e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001016802198137,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0004823263152502,286.0010070800781,294.1499938964844,292.86260986328125,291.7224426269531,297.76202392578125,293.38262939453125,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288233170285,9.233946052233932e-09,0.0010288141202181,-0.0232412014156579,0.0,0.0,0.0,-0.0093905013054609,60.0,9.493782043457031,-0.0,-7.216678454824432e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.618254262022674e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001012848952086,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.480868953280151e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001012848733807,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004804509808309,286.00494384765625,294.1499938964844,292.662353515625,291.5959777832031,297.6701965332031,293.18853759765625,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248199105262,8.766178005714664e-09,0.0010248111793771,-0.0220163632184267,0.0,0.0,0.0,-0.0091585936024785,60.0,9.171281814575195,-0.0,-7.160667792049935e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.618254262022674e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001012848952086,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.480868953280151e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001012848733807,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004804509808309,286.00494384765625,294.1499938964844,292.662353515625,291.5959777832031,297.6701965332031,293.18853759765625,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248199105262,8.766178005714664e-09,0.0010248111793771,-0.0220163632184267,0.0,0.0,0.0,-0.0091585936024785,60.0,9.171281814575195,-0.0,-7.160667792049935e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.592620335752144e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001010149499052,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,7.460930646630004e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0001010149280773,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0004791704996023,286.00897216796875,294.1499938964844,292.48590087890625,291.487060546875,297.5771484375,293.00445556640625,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446788157812081e-09,0.0010220812400802,-0.0211799889802932,0.0,0.0,0.0,-0.0090002631768584,60.0,8.887933731079102,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.592620335752144e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001010149499052,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,7.460930646630004e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0001010149280773,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0004791704996023,286.00897216796875,294.1499938964844,292.48590087890625,291.487060546875,297.5771484375,293.00445556640625,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.446788157812081e-09,0.0010220812400802,-0.0211799889802932,0.0,0.0,0.0,-0.0090002631768584,60.0,8.887933731079102,-0.0,-7.122548595361877e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,9.578205208526924e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001008631516015,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.449719123542309e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001008631297736,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000478450441733,286.0130615234375,294.1499938964844,292.3358154296875,291.3978881835937,297.4833068847656,292.83135986328125,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.64641284942627,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,9.578205208526924e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001008631516015,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.449719123542309e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001008631297736,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000478450441733,286.0130615234375,294.1499938964844,292.3358154296875,291.3978881835937,297.4833068847656,292.83135986328125,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.64641284942627,-0.0,-7.101156995759085e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.569894609740004e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001007756363833,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,7.443255162797868e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001007756145554,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004780353337991,286.01727294921875,294.1499938964844,292.214599609375,291.33062744140625,297.3890686035156,292.6726989746094,286.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163627107649063e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598765432834,60.0,8.447630882263184,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.569894609740004e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001007756363833,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,7.443255162797868e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001007756145554,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004780353337991,286.01727294921875,294.1499938964844,292.214599609375,291.33062744140625,297.3890686035156,292.6726989746094,286.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163627107649063e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598765432834,60.0,8.447630882263184,-0.0,-7.088839026891949e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.567777306074277e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0001007533428492,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,7.441608613589779e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001007533210213,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0004779295704793,286.0194091796875,294.1499938964844,292.1656494140625,291.3058776855469,297.3419494628906,292.5990600585937,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.364214897155762,-0.0,-7.085701980713567e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.567021334078164e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001007453829515,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,7.441020716214553e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001007453538477,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0004778918228112,286.0215759277344,294.1499938964844,292.1248474121094,291.28741455078125,297.294921875,292.5306701660156,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.293148040771484,-0.0,-7.084582165362009e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,9.568987297825517e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001007660830509,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,7.442550122505054e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001007660612231,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.000477990048239,286.02593994140625,294.1499938964844,292.06915283203125,291.2704162597656,297.2015075683594,292.4114685058594,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088203608989,0.0,0.0,0.0,-0.0088542643934488,60.0,8.187158584594727,-0.0,-7.087493258950418e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
