time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,9.568987297825517e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001007660830509,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,7.442550122505054e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001007660612231,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.000477990048239,286.02593994140625,294.1499938964844,292.06915283203125,291.2704162597656,297.2015075683594,292.4114685058594,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088203608989,0.0,0.0,0.0,-0.0088542643934488,60.0,8.187158584594727,-0.0,-7.087493258950418e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.575056901667268e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001008300023386,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.447270763805136e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001008299732347,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0004782932228408,286.0304260253906,294.1499938964844,292.04998779296875,291.28173828125,297.10919189453125,292.3146057128906,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.126832962036133,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.575056901667268e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001008300023386,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.447270763805136e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001008299732347,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0004782932228408,286.0304260253906,294.1499938964844,292.04998779296875,291.28173828125,297.10919189453125,292.3146057128906,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917491957545,60.0,8.126832962036133,-0.0,-7.096486598356935e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.581779886502773e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0001009007901302,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.452499266946688e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001009007683023,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004786290519405,286.0350036621094,294.1499938964844,292.04998779296875,291.3076477050781,297.01861572265625,292.2449951171875,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.10685920715332,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.581779886502773e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,0.0001009007901302,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.452499266946688e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001009007683023,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004786290519405,286.0350036621094,294.1499938964844,292.04998779296875,291.3076477050781,297.01861572265625,292.2449951171875,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.10685920715332,-0.0,-7.106454091854175e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.579395555192605e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001008756880764,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.450645352946594e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001008756662486,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0004785099881701,286.0396728515625,294.1499938964844,292.04998779296875,291.3329772949219,296.9298400878906,292.19842529296875,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281974217538846e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.100505828857422,-0.0,-7.102917720658297e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.579395555192605e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001008756880764,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.450645352946594e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001008756662486,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0004785099881701,286.0396728515625,294.1499938964844,292.04998779296875,291.3329772949219,296.9298400878906,292.19842529296875,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281974217538846e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.100505828857422,-0.0,-7.102917720658297e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.575413423590362e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001008337567327,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.447547250194475e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001008337276289,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0004783110634889,286.0420227050781,294.1499938964844,292.04998779296875,291.3454284667969,296.88580322265625,292.1784362792969,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232354353765459e-09,0.0010202485136687,-0.0206184331327676,0.0,0.0,0.0,-0.0088939638808369,60.0,8.0985746383667,-0.0,-7.097013110524132e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,9.56757357926108e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.0001007511964417,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,7.44144999771379e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001007511746138,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0004779194423463,286.0444030761719,294.1499938964844,292.04998779296875,291.35772705078125,296.84283447265625,292.164306640625,286.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.0203626155853271,0.0,0.0,0.0,-0.0088455202057957,60.0,8.096624374389648,-0.0,-7.085395736794453e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.55317955231294e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0001005996164167,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.430254481732845e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001005995945888,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0004772004322148,286.0492248535156,294.1499938964844,292.04998779296875,291.3818664550781,296.75732421875,292.1376953125,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955326175590471e-09,0.0010178786469623,-0.0198929328471422,0.0,0.0,0.0,-0.0087566245347261,60.0,8.093667030334473,-0.0,-7.064091533948158e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.55317955231294e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.0001005996164167,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.430254481732845e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001005995945888,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0004772004322148,286.0492248535156,294.1499938964844,292.04998779296875,291.3818664550781,296.75732421875,292.1376953125,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955326175590471e-09,0.0010178786469623,-0.0198929328471422,0.0,0.0,0.0,-0.0087566245347261,60.0,8.093667030334473,-0.0,-7.064091533948158e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,9.54772622208111e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0001005421945592,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,7.426012598443776e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001005421654554,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0004769280494656,286.0541381835937,294.1499938964844,292.04998779296875,291.4053649902344,296.6736145019531,292.11553955078125,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887376085591313e-09,0.0010172959882766,-0.0197149757295846,0.0,0.0,0.0,-0.0087229302152991,60.0,8.096290588378906,-0.0,-7.056028294982752e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,9.54772622208111e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0001005421945592,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,7.426012598443776e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001005421654554,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0004769280494656,286.0541381835937,294.1499938964844,292.04998779296875,291.4053649902344,296.6736145019531,292.11553955078125,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887376085591313e-09,0.0010172959882766,-0.0197149757295846,0.0,0.0,0.0,-0.0087229302152991,60.0,8.096290588378906,-0.0,-7.056028294982752e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.562107879901303e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001006936436169,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,7.437198655679822e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001006936145131,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004776464775204,286.05914306640625,294.1499938964844,292.04998779296875,291.42822265625,296.59149169921875,292.09979248046875,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.066558088160036e-09,0.0010188304586336,-0.0201842375099658,0.0,0.0,0.0,-0.0088117700070142,60.0,8.111215591430664,-0.0,-7.077301233948674e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.562107879901303e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001006936436169,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,7.437198655679822e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001006936145131,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004776464775204,286.05914306640625,294.1499938964844,292.04998779296875,291.42822265625,296.59149169921875,292.09979248046875,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.066558088160036e-09,0.0010188304586336,-0.0201842375099658,0.0,0.0,0.0,-0.0088117700070142,60.0,8.111215591430664,-0.0,-7.077301233948674e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.606927778804676e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001011656131595,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.472058496205136e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001011655913316,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0004798852896783,286.064208984375,294.1499938964844,292.04998779296875,291.45037841796875,296.5096740722656,292.0864562988281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624959413339184e-09,0.0010236010421067,-0.0216465666890144,0.0,0.0,0.0,-0.009088572114706,60.0,8.139856338500977,-0.0,-7.143800928588463e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.606927778804676e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001011656131595,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.472058496205136e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001011655913316,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0004798852896783,286.064208984375,294.1499938964844,292.04998779296875,291.45037841796875,296.5096740722656,292.0864562988281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624959413339184e-09,0.0010236010421067,-0.0216465666890144,0.0,0.0,0.0,-0.009088572114706,60.0,8.139856338500977,-0.0,-7.143800928588463e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,9.634040179662406e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0001014511217363,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,7.493145676562563e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0001014510999084,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0004812396364286,286.0667724609375,294.1499938964844,292.04998779296875,291.4612121582031,296.4691162109375,292.0805053710937,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962754982633214e-09,0.0010264872107654,-0.0225311126559972,0.0,0.0,0.0,-0.0092560201883316,60.0,8.15740966796875,-0.0,-7.184179651176238e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.726776625029744e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001024276789394,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.565274427179247e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001024276571115,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0004858720058109,286.0694274902344,294.1499938964844,292.04998779296875,291.47186279296875,296.4285583496094,292.0751647949219,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363763431087,1.0118178295215332e-08,0.0010363662149757,-0.0255562737584114,0.0,0.0,0.0,-0.009828807786107,60.0,8.20897388458252,-0.0,-7.323153994320819e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.97304086922668e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001050209612003,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,7.756813283776864e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001050209393724,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0004981734091416,286.07489013671875,294.1499938964844,292.04998779296875,291.4925842285156,296.34674072265625,292.0666198730469,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626148432493,1.3186506109263972e-08,0.0010626015719026,-0.0335862785577774,0.0,0.0,0.0,-0.0113499015569686,60.0,8.353169441223145,-0.0,-7.698665172028998e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.97304086922668e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001050209612003,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,7.756813283776864e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001050209393724,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0004981734091416,286.07489013671875,294.1499938964844,292.04998779296875,291.4925842285156,296.34674072265625,292.0666198730469,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626148432493,1.3186506109263972e-08,0.0010626015719026,-0.0335862785577774,0.0,0.0,0.0,-0.0113499015569686,60.0,8.353169441223145,-0.0,-7.698665172028998e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001031886058626,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.000108662614366,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,8.025784336496145e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001086625925381,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0005154478130862,286.08062744140625,294.1499938964844,292.04998779296875,291.5126037597656,296.2712097167969,292.0592956542969,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994836920872,1.7495422000024522e-08,0.0010994662297889,-0.044851828366518,0.0,0.0,0.0,-0.0134861133992671,60.0,8.203995704650879,-0.0,-8.241831039867975e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001031886058626,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.000108662614366,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,8.025784336496145e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001086625925381,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0005154478130862,286.08062744140625,294.1499938964844,292.04998779296875,291.5126037597656,296.2712097167969,292.0592956542969,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994836920872,1.7495422000024522e-08,0.0010994662297889,-0.044851828366518,0.0,0.0,0.0,-0.0134861133992671,60.0,8.203995704650879,-0.0,-8.241831039867975e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001073957391781,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001130929304054,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.353005978278816e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001130929013015,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0005364632816053,286.0866394042969,294.1499938964844,292.04998779296875,291.5318298339844,296.18658447265625,292.0546264648437,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442844988778,2.2737721039334253e-08,0.0011442616814747,-0.0585347525775432,0.0,0.0,0.0,-0.0160847920924425,60.0,8.690522193908691,-0.0,-8.927590045004764e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001073957391781,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001130929304054,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.353005978278816e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001130929013015,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0005364632816053,286.0866394042969,294.1499938964844,292.04998779296875,291.5318298339844,296.18658447265625,292.0546264648437,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442844988778,2.2737721039334253e-08,0.0011442616814747,-0.0585347525775432,0.0,0.0,0.0,-0.0160847920924425,60.0,8.690522193908691,-0.0,-8.927590045004764e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001110797093133,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001169723254861,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,8.639536827104166e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001169722963823,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0005548654589802,286.0929260253906,294.1499938964844,292.04998779296875,291.55029296875,296.1009216308594,292.0521240234375,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835430050268,2.7328413310101496e-08,0.0011835156474262,-0.070490725338459,0.0,0.0,0.0,-0.0183605924248695,60.0,9.056973457336426,-0.0,-9.55057402052262e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001110797093133,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001169723254861,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,8.639536827104166e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001169722963823,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0005548654589802,286.0929260253906,294.1499938964844,292.04998779296875,291.55029296875,296.1009216308594,292.0521240234375,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835430050268,2.7328413310101496e-08,0.0011835156474262,-0.070490725338459,0.0,0.0,0.0,-0.0183605924248695,60.0,9.056973457336426,-0.0,-9.55057402052262e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0001123437759815,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001183034473797,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,8.73785320436582e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001183034255518,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0005611797678284,286.0961608886719,294.1499938964844,292.04998779296875,291.5592041015625,296.0581359863281,292.051513671875,286.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970457853749,2.8903693660709e-08,0.0011970167979598,-0.0745867937803268,0.0,0.0,0.0,-0.0191416833549737,60.0,9.19273281097412,-0.0,-9.769178177521098e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.000112967682071,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001189604518003,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,8.786379476077855e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001189604299725,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.000564296322409,286.09942626953125,294.1499938964844,292.04998779296875,291.56793212890625,296.0157165527344,292.0510559082031,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037028791382,2.968120327295765e-08,0.0012036733096465,-0.0766071528196334,0.0,0.0,0.0,-0.019527168944478,60.0,9.293950080871582,-0.0,-9.87798571827625e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001113673642976,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001172752381535,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,8.661909669172019e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001172752090496,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0005563023732975,286.1058959960937,294.1499938964844,292.04998779296875,291.5847473144531,295.9339294433594,292.0505065917969,287.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866276618093,2.7686866133080912e-08,0.0011865999549627,-0.0714230835437774,0.0,0.0,0.0,-0.0185383893549442,60.0,9.334619522094728,-0.0,-9.600098849205096e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001113673642976,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001172752381535,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,8.661909669172019e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001172752090496,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0005563023732975,286.1058959960937,294.1499938964844,292.04998779296875,291.5847473144531,295.9339294433594,292.0505065917969,287.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866276618093,2.7686866133080912e-08,0.0011865999549627,-0.0714230835437774,0.0,0.0,0.0,-0.0185383893549442,60.0,9.334619522094728,-0.0,-9.600098849205096e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001075214968295,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001132253528339,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,8.362787048099563e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001132253310061,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005370915168896,286.1122131347656,294.1499938964844,292.04998779296875,291.6007080078125,295.8558959960937,292.0502319335937,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145644346252,2.2894385054428312e-08,0.0011456214124336,-0.0589431785047054,0.0,0.0,0.0,-0.0161625575274229,60.0,9.21281623840332,-0.0,-8.948502028260918e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001075214968295,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001132253528339,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,8.362787048099563e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001132253310061,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005370915168896,286.1122131347656,294.1499938964844,292.04998779296875,291.6007080078125,295.8558959960937,292.0502319335937,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145644346252,2.2894385054428312e-08,0.0011456214124336,-0.0589431785047054,0.0,0.0,0.0,-0.0161625575274229,60.0,9.21281623840332,-0.0,-8.948502028260918e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.000103030106402,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001084956966224,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,8.013455953914672e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001084956747945,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0005146561306901,286.1183166503906,294.1499938964844,292.04998779296875,291.6158142089844,295.7839050292969,292.0501403808594,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097799395211,1.7297846710562226e-08,0.001097782049328,-0.0443356037139892,0.0,0.0,0.0,-0.0133881941437721,60.0,8.96951961517334,-0.0,-8.21652008653473e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.000103030106402,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001084956966224,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,8.013455953914672e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001084956747945,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0005146561306901,286.1183166503906,294.1499938964844,292.04998779296875,291.6158142089844,295.7839050292969,292.0501403808594,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097799395211,1.7297846710562226e-08,0.001097782049328,-0.0443356037139892,0.0,0.0,0.0,-0.0133881941437721,60.0,8.96951961517334,-0.0,-8.21652008653473e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,9.8767013696488e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001040064598782,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,7.681882561882958e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001040064380504,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0004933611489832,286.124267578125,294.1499938964844,292.04998779296875,291.6300048828125,295.7144470214844,292.0500793457031,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523668024688,1.1986075243441974e-08,0.0010523548116907,-0.030445335432887,0.0,0.0,0.0,-0.0107548870146274,60.0,8.701306343078613,-0.0,-7.550634251174415e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,9.8767013696488e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001040064598782,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,7.681882561882958e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001040064380504,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0004933611489832,286.124267578125,294.1499938964844,292.04998779296875,291.6300048828125,295.7144470214844,292.0500793457031,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523668024688,1.1986075243441974e-08,0.0010523548116907,-0.030445335432887,0.0,0.0,0.0,-0.0107548870146274,60.0,8.701306343078613,-0.0,-7.550634251174415e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.732742910273372e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001024905068334,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,7.569914305349812e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001024904850055,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0004861701163463,286.127197265625,294.1499938964844,292.04998779296875,291.6367492675781,295.681396484375,292.0500793457031,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370307136327,1.019243356381594e-08,0.0010370205854997,-0.0257506482303142,0.0,0.0,0.0,-0.0098657170310616,60.0,8.585847854614258,-0.0,-7.332128149073469e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.616171155357732e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001012629436445,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,7.47924714232795e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0001012629218166,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.00048034710926,286.1300964355469,294.1499938964844,292.04998779296875,291.6432800292969,295.6488952636719,292.050048828125,287.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.74003802664447e-09,0.0010246105957776,-0.0219478905200958,0.0,0.0,0.0,-0.0091457497328519,60.0,8.487462043762207,-0.0,-7.15754140401259e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
