time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.47205990087241e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.974538261303678e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,7.367161015281454e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.974536806112157e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004731484805233,286.13592529296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5846862792969,292.050048828125,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092427255585,6.944522734642078e-09,0.0010092357406392,-0.0172455068677663,0.0,0.0,0.0,-0.0082555282860994,60.0,8.32983112335205,-0.0,-6.944618036186513e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.47205990087241e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.974538261303678e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,7.367161015281454e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.974536806112157e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004731484805233,286.13592529296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5846862792969,292.050048828125,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092427255585,6.944522734642078e-09,0.0010092357406392,-0.0172455068677663,0.0,0.0,0.0,-0.0082555282860994,60.0,8.32983112335205,-0.0,-6.944618036186513e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.451537334825844e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.952926484402268e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.351198291871697e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.952925029210746e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004721233271993,286.14178466796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5219421386719,292.050048828125,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070528369396,6.6888228289485604e-09,0.0010070462012663,-0.0165757406502962,0.0,0.0,0.0,-0.0081287501379847,60.0,8.258867263793945,-0.0,-6.914556394121973e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.451537334825844e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.952926484402268e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.351198291871697e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.952925029210746e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004721233271993,286.14178466796875,294.1499938964844,292.04998779296875,291.6670227050781,295.5219421386719,292.050048828125,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070528369396,6.6888228289485604e-09,0.0010070462012663,-0.0165757406502962,0.0,0.0,0.0,-0.0081287501379847,60.0,8.258867263793945,-0.0,-6.914556394121973e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.528224472887814e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001003368233796,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.410844409605488e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001003368015517,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0004759540315717,286.1477355957031,294.1499938964844,292.04998779296875,291.67742919921875,295.4599609375,292.0500183105469,287.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644261224015736e-09,0.0010152133181691,-0.0190782602876424,0.0,0.0,0.0,-0.0086023891344666,60.0,8.263322830200195,-0.0,-7.027217208133153e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.528224472887814e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001003368233796,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.410844409605488e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001003368015517,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0004759540315717,286.1477355957031,294.1499938964844,292.04998779296875,291.67742919921875,295.4599609375,292.0500183105469,287.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644261224015736e-09,0.0010152133181691,-0.0190782602876424,0.0,0.0,0.0,-0.0086023891344666,60.0,8.263322830200195,-0.0,-7.027217208133153e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.680668881628662e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001019421324599,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,7.529411959694698e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.000101942117908,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004835689323954,286.1538391113281,294.1499938964844,292.04998779296875,291.68682861328125,295.39825439453125,292.0500183105469,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314631508663,9.543584589266633e-09,0.0010314536048099,-0.0240519363433122,0.0,0.0,0.0,-0.0095439609140157,60.0,8.338326454162598,-0.0,-7.253875367041476e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.680668881628662e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001019421324599,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,7.529411959694698e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.000101942117908,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004835689323954,286.1538391113281,294.1499938964844,292.04998779296875,291.68682861328125,295.39825439453125,292.0500183105469,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314631508663,9.543584589266633e-09,0.0010314536048099,-0.0240519363433122,0.0,0.0,0.0,-0.0095439609140157,60.0,8.338326454162598,-0.0,-7.253875367041476e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.761057299328968e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001027886683004,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,7.591936446260661e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001027886464726,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0004875845042988,286.1569519042969,294.1499938964844,292.04998779296875,291.691162109375,295.367431640625,292.0500183105469,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104003213346,1.0545172735021424e-08,0.0010400215396657,-0.0266740657389163,0.0,0.0,0.0,-0.010040508583188,60.0,8.385124206542969,-0.0,-7.37484882051831e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.84730795607902e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.0001036969260894,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.65902004786767e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0001036969042615,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0004918929189443,286.1601257324219,294.1499938964844,292.04998779296875,291.6952209472656,295.3366394042969,292.0500183105469,287.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492173023521,1.161979579222816e-08,0.00104920566082,-0.0294868014752864,0.0,0.0,0.0,-0.0105732204392552,60.0,8.43931770324707,-0.0,-7.505754950898337e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001000464326352,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001053537416737,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.781392196193337e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001053537271218,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0004997521173208,286.16656494140625,294.1499938964844,292.04998779296875,291.7025756835937,295.2752380371094,292.0500183105469,287.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659863473847,1.3580132574020354e-08,0.0010659728432074,-0.0346159860491752,0.0,0.0,0.0,-0.0115450657904148,60.0,8.545574188232422,-0.0,-7.74751711674071e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001000464326352,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001053537416737,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.781392196193337e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001053537271218,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0004997521173208,286.16656494140625,294.1499938964844,292.04998779296875,291.7025756835937,295.2752380371094,292.0500183105469,287.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659863473847,1.3580132574020354e-08,0.0010659728432074,-0.0346159860491752,0.0,0.0,0.0,-0.0115450657904148,60.0,8.545574188232422,-0.0,-7.74751711674071e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.000101305093267,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001066791737684,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.879288023104891e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001066791519406,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0005060394178144,286.1731262207031,294.1499938964844,292.04998779296875,291.7088317871094,295.21435546875,292.0500183105469,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794037953019,1.514840164418274e-08,0.00107938866131,-0.0387174151837825,0.0,0.0,0.0,-0.0123225525021553,60.0,8.640698432922363,-0.0,-7.943681623601152e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.000101305093267,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001066791737684,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.879288023104891e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001066791519406,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0005060394178144,286.1731262207031,294.1499938964844,292.04998779296875,291.7088317871094,295.21435546875,292.0500183105469,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794037953019,1.514840164418274e-08,0.00107938866131,-0.0387174151837825,0.0,0.0,0.0,-0.0123225525021553,60.0,8.640698432922363,-0.0,-7.943681623601152e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.000102245445305,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001076694097719,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,7.952426676638424e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.000107669387944,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0005107366596348,286.1797790527344,294.1499938964844,292.04998779296875,291.7140197753906,295.154052734375,292.0500183105469,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632007418095327e-08,0.001089408644475,-0.0417804010212421,0.0,0.0,0.0,-0.012903407216072,60.0,8.719523429870605,-0.0,-8.091837599977225e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.000102245445305,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001076694097719,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,7.952426676638424e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.000107669387944,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0005107366596348,286.1797790527344,294.1499938964844,292.04998779296875,291.7140197753906,295.154052734375,292.0500183105469,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632007418095327e-08,0.001089408644475,-0.0417804010212421,0.0,0.0,0.0,-0.012903407216072,60.0,8.719523429870605,-0.0,-8.091837599977225e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001028919577947,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0001083502211258,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,8.002710819710046e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.000108350199298,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0005139661370776,286.1865539550781,294.1499938964844,292.04998779296875,291.71807861328125,295.0947570800781,292.04998779296875,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.712562891498237e-08,0.0010962943779304,-0.0438856184482574,0.0,0.0,0.0,-0.0133027425035834,60.0,8.776548385620117,-0.0,-8.194491840640694e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001028919577947,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0001083502211258,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,8.002710819710046e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.000108350199298,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0005139661370776,286.1865539550781,294.1499938964844,292.04998779296875,291.71807861328125,295.0947570800781,292.04998779296875,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.712562891498237e-08,0.0010962943779304,-0.0438856184482574,0.0,0.0,0.0,-0.0133027425035834,60.0,8.776548385620117,-0.0,-8.194491840640694e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.000103209829831,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0001086849515559,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,8.02743379608728e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.000108684929728,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.000515553925652,286.18994140625,294.1499938964844,292.04998779296875,291.7196960449219,295.06512451171875,292.04998779296875,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.752168543589505e-08,0.0010996720520779,-0.0449204668402671,0.0,0.0,0.0,-0.0134990401566028,60.0,8.80424976348877,-0.0,-8.24520043352095e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001034243614412,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001089108627638,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,8.044120477279648e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001089108482119,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0005166255868971,286.193359375,294.1499938964844,292.04998779296875,291.72100830078125,295.0357666015625,292.04998779296875,287.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019798694178,1.7789002271229037e-08,0.0011019620578736,-0.0456188395619392,0.0,0.0,0.0,-0.0136315813288092,60.0,8.825339317321777,-0.0,-8.27951325277354e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001034388478728,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,0.000108926113171,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,8.045246795518324e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001089260986191,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005166979390196,286.2002258300781,294.1499938964844,292.04998779296875,291.7228088378906,294.9784240722656,292.04998779296875,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807039398576308e-08,0.0011021173559129,-0.0456659607589244,0.0,0.0,0.0,-0.0136405285447835,60.0,8.838288307189941,-0.0,-8.28183104317759e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001034388478728,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,0.000108926113171,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,8.045246795518324e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001089260986191,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005166979390196,286.2002258300781,294.1499938964844,292.04998779296875,291.7228088378906,294.9784240722656,292.04998779296875,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807039398576308e-08,0.0011021173559129,-0.0456659607589244,0.0,0.0,0.0,-0.0136405285447835,60.0,8.838288307189941,-0.0,-8.28183104317759e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0001033180524245,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.00010879891488,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,8.035851351451129e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001087988930521,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0005160945584066,286.2071228027344,294.1499938964844,292.04998779296875,291.723388671875,294.92193603515625,292.04998779296875,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008467990905,1.7656518025432888e-08,0.0011008291039615,-0.0452727265655994,0.0,0.0,0.0,-0.0135659035295248,60.0,8.835587501525879,-0.0,-8.262498596423029e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0001033180524245,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.00010879891488,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,8.035851351451129e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001087988930521,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0005160945584066,286.2071228027344,294.1499938964844,292.04998779296875,291.723388671875,294.92193603515625,292.04998779296875,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008467990905,1.7656518025432888e-08,0.0011008291039615,-0.0452727265655994,0.0,0.0,0.0,-0.0135659035295248,60.0,8.835587501525879,-0.0,-8.262498596423029e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.000103226302599,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001087022974388,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,8.028715092223138e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0001087022756109,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005156362894922,286.2140808105469,294.1499938964844,292.04998779296875,291.723388671875,294.8671875,292.04998779296875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099867047742,1.7542186370178573e-08,0.0010998494690284,-0.0449740216135978,0.0,0.0,0.0,-0.0135092129930853,60.0,8.823554992675781,-0.0,-8.247829441643263e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.000103226302599,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001087022974388,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,8.028715092223138e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0001087022756109,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005156362894922,286.2140808105469,294.1499938964844,292.04998779296875,291.723388671875,294.8671875,292.04998779296875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099867047742,1.7542186370178573e-08,0.0010998494690284,-0.0449740216135978,0.0,0.0,0.0,-0.0135092129930853,60.0,8.823554992675781,-0.0,-8.247829441643263e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001031469364534,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001086187185137,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,8.022542169783264e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0001086186966858,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0005152398371137,286.2210388183594,294.1499938964844,292.04998779296875,291.723388671875,294.81298828125,292.04998779296875,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990209411829,1.7443282374074442e-08,0.0010990034788846,-0.0447156205773353,0.0,0.0,0.0,-0.0134601816534996,60.0,8.810992240905762,-0.0,-8.235149806523624e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001031469364534,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001086187185137,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,8.022542169783264e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0001086186966858,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0005152398371137,286.2210388183594,294.1499938964844,292.04998779296875,291.723388671875,294.81298828125,292.04998779296875,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990209411829,1.7443282374074442e-08,0.0010990034788846,-0.0447156205773353,0.0,0.0,0.0,-0.0134601816534996,60.0,8.810992240905762,-0.0,-8.235149806523624e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001031209176289,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001085913172573,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,8.02051872597076e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001085913027054,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0005151098594069,286.2245483398437,294.1499938964844,292.04998779296875,291.723388671875,294.78662109375,292.04998779296875,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987448040395,1.7410860309041712e-08,0.0010987274581566,-0.0446309074759483,0.0,0.0,0.0,-0.0134441144764423,60.0,8.804322242736816,-0.0,-8.230995263147636e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001030938074109,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001085627663997,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,8.018409425858408e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001085627518477,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.00051497441018,286.2280578613281,294.1499938964844,292.04998779296875,291.723388671875,294.7601928710937,292.04998779296875,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984569089487,1.7377075778313156e-08,0.0010984395630657,-0.0445426329970359,0.0,0.0,0.0,-0.0134273711591959,60.0,8.79763126373291,-0.0,-8.22666734734412e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0001030545099638,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001085213880287,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,8.015353523660451e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001085213734768,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005147781339474,286.235107421875,294.1499938964844,292.04998779296875,291.723388671875,294.7080383300781,292.04998779296875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980359511449,1.7328105172964573e-08,0.001098018605262,-0.044414684176445,0.0,0.0,0.0,-0.0134030831977725,60.0,8.784587860107422,-0.0,-8.220396807701037e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0001030545099638,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001085213880287,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,8.015353523660451e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001085213734768,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0005147781339474,286.235107421875,294.1499938964844,292.04998779296875,291.723388671875,294.7080383300781,292.04998779296875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980359511449,1.7328105172964573e-08,0.001098018605262,-0.044414684176445,0.0,0.0,0.0,-0.0134030831977725,60.0,8.784587860107422,-0.0,-8.220396807701037e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0001030462954076,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001085127369151,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,8.014714694581926e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0001085127223632,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0005147370975464,286.2422180175781,294.1499938964844,292.04998779296875,291.723388671875,294.6581420898437,292.04998779296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979487560689,1.7317862699428588e-08,0.0010979314101859,-0.0443879216909408,0.0,0.0,0.0,-0.0133980074897408,60.0,8.773051261901855,-0.0,-8.219085145810824e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0001030462954076,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001085127369151,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,8.014714694581926e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0001085127223632,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0005147370975464,286.2422180175781,294.1499938964844,292.04998779296875,291.723388671875,294.6581420898437,292.04998779296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979487560689,1.7317862699428588e-08,0.0010979314101859,-0.0443879216909408,0.0,0.0,0.0,-0.0133980074897408,60.0,8.773051261901855,-0.0,-8.219085145810824e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0001030341809382,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001084999821614,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,8.013772458070889e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001084999676095,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0005146766197867,286.2492980957031,294.1499938964844,292.04998779296875,291.723388671875,294.6078796386719,292.04998779296875,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978195350617,1.7302763666293686e-08,0.0010978021891787,-0.0443484708666801,0.0,0.0,0.0,-0.013390521518886,60.0,8.761263847351074,-0.0,-8.217152469569555e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0001030341809382,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001084999821614,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,8.013772458070889e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001084999676095,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0005146766197867,286.2492980957031,294.1499938964844,292.04998779296875,291.723388671875,294.6078796386719,292.04998779296875,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978195350617,1.7302763666293686e-08,0.0010978021891787,-0.0443484708666801,0.0,0.0,0.0,-0.013390521518886,60.0,8.761263847351074,-0.0,-8.217152469569555e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001030466009979,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001085130643332,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,8.014737977646291e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001085130425053,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0005147386691533,286.2564392089844,294.1499938964844,292.04998779296875,291.723388671875,294.55859375,292.04998779296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979514336213,1.7318228628937504e-08,0.0010979342041537,-0.0443888790905475,0.0,0.0,0.0,-0.0133981872349977,60.0,8.750591278076172,-0.0,-8.219132041631384e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001030466009979,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001085130643332,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,8.014737977646291e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001085130425053,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0005147386691533,286.2564392089844,294.1499938964844,292.04998779296875,291.723388671875,294.55859375,292.04998779296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979514336213,1.7318228628937504e-08,0.0010979342041537,-0.0443888790905475,0.0,0.0,0.0,-0.0133981872349977,60.0,8.750591278076172,-0.0,-8.219132041631384e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001030572457239,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.000108524262032,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,8.015565981622785e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.00010852424748,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0005147918127477,286.260009765625,294.1499938964844,292.04998779296875,291.723388671875,294.5342712402344,292.04998779296875,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980650549754,1.7331483803673112e-08,0.0010980477090924,-0.044423509389162,0.0,0.0,0.0,-0.0134047586470842,60.0,8.745640754699707,-0.0,-8.220828817684379e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
