time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0001030707426252,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001085384792531,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.016615902306512e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001085384647012,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.000514859217219,286.2636108398437,294.1499938964844,292.04998779296875,291.723388671875,294.5101623535156,292.04998779296875,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982087114825,1.7348297021158032e-08,0.0010981913655996,-0.0444674417376518,0.0,0.0,0.0,-0.013413093984127,60.0,8.740897178649902,-0.0,-8.222982472716468e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001031062056426,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001085758267436,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,8.019374217838049e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001085758121917,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0005150364013388,286.2707824707031,294.1499938964844,292.04998779296875,291.723388671875,294.4626159667969,292.04998779296875,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985863627865,1.7392485673894953e-08,0.0010985690169036,-0.044582899659872,0.0,0.0,0.0,-0.013434998691082,60.0,8.732020378112793,-0.0,-8.228641945606796e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001031062056426,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001085758267436,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,8.019374217838049e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001085758121917,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0005150364013388,286.2707824707031,294.1499938964844,292.04998779296875,291.723388671875,294.4626159667969,292.04998779296875,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985863627865,1.7392485673894953e-08,0.0010985690169036,-0.044582899659872,0.0,0.0,0.0,-0.013434998691082,60.0,8.732020378112793,-0.0,-8.228641945606796e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0001031505526043,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001086225238395,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,8.022823021747172e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001086225092876,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0005152579396963,286.27801513671875,294.1499938964844,292.04998779296875,291.723388671875,294.4159240722656,292.04998779296875,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.744773214795714e-08,0.0010990414302796,-0.0447272472083568,0.0,0.0,0.0,-0.0134623870253562,60.0,8.723838806152344,-0.0,-8.235720372340438e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0001031505526043,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001086225238395,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,8.022823021747172e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001086225092876,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,0.0005152579396963,286.27801513671875,294.1499938964844,292.04998779296875,291.723388671875,294.4159240722656,292.04998779296875,287.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.744773214795714e-08,0.0010990414302796,-0.0447272472083568,0.0,0.0,0.0,-0.0134623870253562,60.0,8.723838806152344,-0.0,-8.235720372340438e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0001032023865263,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001086771080736,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,8.026854629861191e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001086770935216,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.000515516847372,286.2852783203125,294.1499938964844,292.04998779296875,291.723388671875,294.3701477050781,292.04998779296875,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512308048139857e-08,0.0010995934717357,-0.0448959618806839,0.0,0.0,0.0,-0.0134943993762135,60.0,8.716286659240723,-0.0,-8.243998195212043e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0001032023865263,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001086771080736,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,8.026854629861191e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001086770935216,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,0.000515516847372,286.2852783203125,294.1499938964844,292.04998779296875,291.723388671875,294.3701477050781,292.04998779296875,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512308048139857e-08,0.0010995934717357,-0.0448959618806839,0.0,0.0,0.0,-0.0134943993762135,60.0,8.716286659240723,-0.0,-8.243998195212043e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001032596264849,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001087373893824,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,8.03130678832531e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001087373748305,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0005158028216101,286.2925720214844,294.1499938964844,292.04998779296875,291.723388671875,294.32525634765625,292.04998779296875,287.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220833905,1.7583630551598617e-08,0.0011002032551914,-0.0450823009014129,0.0,0.0,0.0,-0.0135297561064362,60.0,8.70918083190918,-0.0,-8.25314572239222e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001032596264849,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001087373893824,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,8.03130678832531e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001087373748305,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0005158028216101,286.2925720214844,294.1499938964844,292.04998779296875,291.723388671875,294.32525634765625,292.04998779296875,287.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220833905,1.7583630551598617e-08,0.0011002032551914,-0.0450823009014129,0.0,0.0,0.0,-0.0135297561064362,60.0,8.70918083190918,-0.0,-8.25314572239222e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001032897926052,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001087691489374,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,8.033653284655884e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001087691343855,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0005159534630365,286.2962341308594,294.1499938964844,292.04998779296875,291.723388671875,294.3031005859375,292.04998779296875,287.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005422566086,1.7621209380536132e-08,0.001100524677895,-0.0451804846525192,0.0,0.0,0.0,-0.0135483862832188,60.0,8.705760955810547,-0.0,-8.257967465397088e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001033207590808,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001088017597794,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,8.036060899030417e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0001088017452275,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005161081789992,286.2998962402344,294.1499938964844,292.04998779296875,291.723388671875,294.2811584472656,292.04998779296875,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008721776306,1.7659788298374224e-08,0.0011008544825017,-0.0452812723815441,0.0,0.0,0.0,-0.0135675109922885,60.0,8.702404975891113,-0.0,-8.262918527179863e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001033839798765,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001088683347916,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,8.040978718781844e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0001088683202397,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0005164239555597,286.3072204589844,294.1499938964844,292.04998779296875,291.723388671875,294.2379455566406,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015457566827,1.7738557289703752e-08,0.0011015279451385,-0.0454870574176311,0.0,0.0,0.0,-0.0136065604165196,60.0,8.69585132598877,-0.0,-8.273033103023408e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0001033839798765,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001088683347916,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,8.040978718781844e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0001088683202397,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0005164239555597,286.3072204589844,294.1499938964844,292.04998779296875,291.723388671875,294.2379455566406,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015457566827,1.7738557289703752e-08,0.0011015279451385,-0.0454870574176311,0.0,0.0,0.0,-0.0136065604165196,60.0,8.69585132598877,-0.0,-8.273033103023408e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001034476517816,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.000108935382741,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.045930735534057e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001089353681891,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0005167420022189,286.3146057128906,294.1499938964844,292.04998779296875,291.723388671875,294.195556640625,292.04998779296875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102224108763,1.7817885833437686e-08,0.0011022062972187,-0.0456942990422248,0.0,0.0,0.0,-0.0136458864435553,60.0,8.689425468444824,-0.0,-8.283225838567888e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001034476517816,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.000108935382741,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.045930735534057e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001089353681891,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0005167420022189,286.3146057128906,294.1499938964844,292.04998779296875,291.723388671875,294.195556640625,292.04998779296875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102224108763,1.7817885833437686e-08,0.0011022062972187,-0.0456942990422248,0.0,0.0,0.0,-0.0136458864435553,60.0,8.689425468444824,-0.0,-8.283225838567888e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001035101013258,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001090011428459,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,8.050787437241524e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.000109001128294,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005170539952814,286.322021484375,294.1499938964844,292.04998779296875,291.723388671875,294.1539306640625,292.04998779296875,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028894223272,1.7895693815717095e-08,0.0011028714943677,-0.0458975583314895,0.0,0.0,0.0,-0.0136844580993056,60.0,8.6829833984375,-0.0,-8.29322885920192e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001035101013258,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001090011428459,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,8.050787437241524e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.000109001128294,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005170539952814,286.322021484375,294.1499938964844,292.04998779296875,291.723388671875,294.1539306640625,292.04998779296875,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028894223272,1.7895693815717095e-08,0.0011028714943677,-0.0458975583314895,0.0,0.0,0.0,-0.0136844580993056,60.0,8.6829833984375,-0.0,-8.29322885920192e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.000103569625935,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001090638252208,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,8.055417856667191e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001090638106688,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0005173513200134,286.3294372558594,294.1499938964844,292.04998779296875,291.723388671875,294.11309814453125,292.04998779296875,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035236530005,1.7969858490118895e-08,0.001103505725041,-0.0460913032293319,0.0,0.0,0.0,-0.0137212257832288,60.0,8.676421165466309,-0.0,-8.30276931651497e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.000103569625935,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001090638252208,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,8.055417856667191e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001090638106688,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0005173513200134,286.3294372558594,294.1499938964844,292.04998779296875,291.723388671875,294.11309814453125,292.04998779296875,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035236530005,1.7969858490118895e-08,0.001103505725041,-0.0460913032293319,0.0,0.0,0.0,-0.0137212257832288,60.0,8.676421165466309,-0.0,-8.30276931651497e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001035980458254,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001090937512344,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,8.057627564994618e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0001090937366825,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0005174932884983,286.3331604003906,294.1499938964844,292.04998779296875,291.723388671875,294.09295654296875,292.04998779296875,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038263328373,1.800526483464182e-08,0.0011038082884624,-0.0461837910115718,0.0,0.0,0.0,-0.0137387765571475,60.0,8.673073768615723,-0.0,-8.307325316536662e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001036248868331,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.0001091220183297,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,8.059715764829889e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001091220037778,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0005176273407414,286.3368835449219,294.1499938964844,292.04998779296875,291.723388671875,294.0730285644531,292.04998779296875,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803870475214353e-08,0.0011040943209081,-0.0462711453437805,0.0,0.0,0.0,-0.0137553550302982,60.0,8.66964054107666,-0.0,-8.311630494972634e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001036730900523,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.000109172782686,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,8.063465065788478e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001091727681341,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0005178681458346,286.3443603515625,294.1499938964844,292.04998779296875,291.723388671875,294.03375244140625,292.04998779296875,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046259896829,1.809876692959733e-08,0.0011046078288927,-0.0464280359447002,0.0,0.0,0.0,-0.0137851303443312,60.0,8.662450790405273,-0.0,-8.319364752651381e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001036730900523,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.000109172782686,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,8.063465065788478e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001091727681341,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0005178681458346,286.3443603515625,294.1499938964844,292.04998779296875,291.723388671875,294.03375244140625,292.04998779296875,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046259896829,1.809876692959733e-08,0.0011046078288927,-0.0464280359447002,0.0,0.0,0.0,-0.0137851303443312,60.0,8.662450790405273,-0.0,-8.319364752651381e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0001037135225487,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.000109215354314,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,8.066609734669328e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001092153470381,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.000518070126418,286.35186767578125,294.1499938964844,292.04998779296875,291.723388671875,293.9952392578125,292.04998779296875,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105056842789,1.8149140856849044e-08,0.0011050386819988,-0.0465596169233322,0.0,0.0,0.0,-0.013810102827847,60.0,8.654777526855469,-0.0,-8.325854139457078e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0001037135225487,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.000109215354314,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,8.066609734669328e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001092153470381,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.000518070126418,286.35186767578125,294.1499938964844,292.04998779296875,291.723388671875,293.9952392578125,292.04998779296875,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105056842789,1.8149140856849044e-08,0.0011050386819988,-0.0465596169233322,0.0,0.0,0.0,-0.013810102827847,60.0,8.654777526855469,-0.0,-8.325854139457078e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0001037451656884,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001092486781999,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,8.069070463534445e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.000109248663648,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.000518228218425,286.359375,294.1499938964844,292.04998779296875,291.723388671875,293.9574584960937,292.04998779296875,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053940979763,1.8188559991472172e-08,0.0011053759371861,-0.0466625839471817,0.0,0.0,0.0,-0.0138296457007527,60.0,8.646554946899414,-0.0,-8.330933809475027e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0001037451656884,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001092486781999,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,8.069070463534445e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.000109248663648,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.000518228218425,286.359375,294.1499938964844,292.04998779296875,291.723388671875,293.9574584960937,292.04998779296875,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053940979763,1.8188559991472172e-08,0.0011053759371861,-0.0466625839471817,0.0,0.0,0.0,-0.0138296457007527,60.0,8.646554946899414,-0.0,-8.330933809475027e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001037648253259,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001092693782993,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,8.070599869824946e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001092693637474,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.000518326414749,286.3669128417969,294.1499938964844,292.04998779296875,291.723388671875,293.92041015625,292.04998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213050623216983e-08,0.0011055852519348,-0.0467265546321868,0.0,0.0,0.0,-0.0138417864218354,60.0,8.637574195861816,-0.0,-8.33409075085001e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001037648253259,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001092693782993,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,8.070599869824946e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001092693637474,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.000518326414749,286.3669128417969,294.1499938964844,292.04998779296875,291.723388671875,293.92041015625,292.04998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213050623216983e-08,0.0011055852519348,-0.0467265546321868,0.0,0.0,0.0,-0.0138417864218354,60.0,8.637574195861816,-0.0,-8.33409075085001e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001037710244418,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001092759048333,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,8.071081538219005e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0001092758902814,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0005183573812246,286.3706970214844,294.1499938964844,292.04998779296875,291.723388671875,293.9021301269531,292.04998779296875,287.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056691873818,1.822076711732734e-08,0.0011056509101763,-0.0467467121779918,0.0,0.0,0.0,-0.0138456104323267,60.0,8.632834434509277,-0.0,-8.33508622122281e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001037729816744,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0001092779712053,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,8.071233605733141e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001092779566533,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0005183671601116,286.3744506835937,294.1499938964844,292.04998779296875,291.723388671875,293.8840637207031,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056901421397,1.822320605526784e-08,0.0011056718649342,-0.0467530824244022,0.0,0.0,0.0,-0.0138468202203512,60.0,8.627842903137207,-0.0,-8.335400281112015e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0001037711335811,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001092760212486,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,8.071090269368142e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001092760066967,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0005183579633012,286.3783874511719,294.1499938964844,292.04998779296875,291.723388671875,293.86541748046875,292.04998779296875,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056704679504,1.8220900344090296e-08,0.0011056521907448,-0.0467470586299896,0.0,0.0,0.0,-0.0138456774875521,60.0,8.622392654418945,-0.0,-8.33510327424847e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0001037632973748,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0001092677703127,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,8.070480544120073e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,0.0001092677557608,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0005183187895454,286.38201904296875,294.1499938964844,292.04998779296875,291.723388671875,293.8484802246094,292.04998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055869981646,1.8211130381473595e-08,0.0011055688373744,-0.0467215403914451,0.0,0.0,0.0,-0.0138408346101641,60.0,8.61694049835205,-0.0,-8.333843481977966e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001037419569911,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0001092452948796,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,8.068820898188278e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001092452803277,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0005182122113183,286.3895874023437,294.1499938964844,292.04998779296875,291.723388671875,293.8135070800781,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.818453476687409e-08,0.0011053419439122,-0.0466520674526691,0.0,0.0,0.0,-0.0138276517391204,60.0,8.605217933654785,-0.0,-8.330415113277925e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001037419569911,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0001092452948796,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,8.068820898188278e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001092452803277,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0005182122113183,286.3895874023437,294.1499938964844,292.04998779296875,291.723388671875,293.8135070800781,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.818453476687409e-08,0.0011053419439122,-0.0466520674526691,0.0,0.0,0.0,-0.0138276517391204,60.0,8.605217933654785,-0.0,-8.330415113277925e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0001036977409967,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001091987360268,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,8.065382280619815e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001091987287509,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0005179913714528,286.3971862792969,294.1499938964844,292.04998779296875,291.723388671875,293.7793273925781,292.04998779296875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104888622649,1.8129439283143256e-08,0.0011048704618588,-0.0465081557631492,0.0,0.0,0.0,-0.0138003379106521,60.0,8.59201717376709,-0.0,-8.32331537026221e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0001036977409967,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001091987360268,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,8.065382280619815e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001091987287509,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0005179913714528,286.3971862792969,294.1499938964844,292.04998779296875,291.723388671875,293.7793273925781,292.04998779296875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104888622649,1.8129439283143256e-08,0.0011048704618588,-0.0465081557631492,0.0,0.0,0.0,-0.0138003379106521,60.0,8.59201717376709,-0.0,-8.32331537026221e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0001036391258821,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001091370068024,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,8.060823165578768e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001091369995265,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0005176985287107,286.4047546386719,294.1499938964844,292.04998779296875,291.723388671875,293.7457275390625,292.04998779296875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042645201086,1.805639371355028e-08,0.0011042464757338,-0.0463173501193523,0.0,0.0,0.0,-0.0137641290202736,60.0,8.577781677246094,-0.0,-8.313907784440745e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0001036391258821,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0001091370068024,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,8.060823165578768e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001091369995265,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0005176985287107,286.4047546386719,294.1499938964844,292.04998779296875,291.723388671875,293.7457275390625,292.04998779296875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042645201086,1.805639371355028e-08,0.0011042464757338,-0.0463173501193523,0.0,0.0,0.0,-0.0137641290202736,60.0,8.577781677246094,-0.0,-8.313907784440745e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
