time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001036002868204,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001090961086447,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,8.057802187977359e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0001090961013687,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0005175045225769,286.4085693359375,294.1499938964844,292.04998779296875,291.723388671875,293.7292175292969,292.04998779296875,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038500815629,1.8007996871460822e-08,0.0011038320371881,-0.0461909286677837,0.0,0.0,0.0,-0.0137401334941387,60.0,8.57005786895752,-0.0,-8.307677035190866e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001035560562741,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.00010904953524,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,8.054362115217373e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001090495206881,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0005172836245037,286.412353515625,294.1499938964844,292.04998779296875,291.723388671875,293.7128601074219,292.04998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033788323402,1.7952883624161586e-08,0.0011033609043806,-0.0460469610989093,0.0,0.0,0.0,-0.0137128122150897,60.0,8.561951637268066,-0.0,-8.300585108145243e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0001034478555084,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001089355937438,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,8.045946015045047e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,0.0001089355864678,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,0.0005167431081645,286.4199523925781,294.1499938964844,292.04998779296875,291.723388671875,293.6806640625,292.04998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022262042388,1.7818058140051107e-08,0.0011022083926945,-0.0456947460770607,0.0,0.0,0.0,-0.0136459749191999,60.0,8.544403076171875,-0.0,-8.28324715484996e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0001034478555084,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001089355937438,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,8.045946015045047e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,0.0001089355864678,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,0.0005167431081645,286.4199523925781,294.1499938964844,292.04998779296875,291.723388671875,293.6806640625,292.04998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022262042388,1.7818058140051107e-08,0.0011022083926945,-0.0456947460770607,0.0,0.0,0.0,-0.0136459749191999,60.0,8.544403076171875,-0.0,-8.28324715484996e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001033151129377,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0001087958080461,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,8.03562143119052e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0001087957934942,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.000516080064699,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.6490783691406,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008121073246,1.7652647343879835e-08,0.0011007944121956,-0.0452626161277294,0.0,0.0,0.0,-0.0135639766231179,60.0,8.525270462036133,-0.0,-8.262001927050734e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001033151129377,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0001087958080461,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,8.03562143119052e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0001087957934942,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.000516080064699,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.6490783691406,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008121073246,1.7652647343879835e-08,0.0011007944121956,-0.0452626161277294,0.0,0.0,0.0,-0.0135639766231179,60.0,8.525270462036133,-0.0,-8.262001927050734e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001031401043292,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001086115153157,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,8.022009569685906e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001086115007638,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0005152058438397,286.4351501464844,294.1499938964844,292.04998779296875,291.723388671875,293.6181335449219,292.04998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989478323608,1.743458000191822e-08,0.0010989303700625,-0.0446928776800632,0.0,0.0,0.0,-0.0134558733552694,60.0,8.503682136535645,-0.0,-8.234034964971215e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001031401043292,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001086115153157,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,8.022009569685906e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001086115007638,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0005152058438397,286.4351501464844,294.1499938964844,292.04998779296875,291.723388671875,293.6181335449219,292.04998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989478323608,1.743458000191822e-08,0.0010989303700625,-0.0446928776800632,0.0,0.0,0.0,-0.0134558733552694,60.0,8.503682136535645,-0.0,-8.234034964971215e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001028965634759,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001083550523617,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,8.003067341633141e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0001083550378098,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0005139893037267,286.4427185058594,294.1499938964844,292.04998779296875,291.723388671875,293.587890625,292.04998779296875,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963527020066,1.7131114304902443e-08,0.0010963355889543,-0.0438999608159065,0.0,0.0,0.0,-0.0133054330945014,60.0,8.478079795837402,-0.0,-8.195193856863625e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001028965634759,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001083550523617,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,8.003067341633141e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0001083550378098,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0005139893037267,286.4427185058594,294.1499938964844,292.04998779296875,291.723388671875,293.587890625,292.04998779296875,287.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963527020066,1.7131114304902443e-08,0.0010963355889543,-0.0438999608159065,0.0,0.0,0.0,-0.0133054330945014,60.0,8.478079795837402,-0.0,-8.195193856863625e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001027518592309,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0001082026719814,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,7.991812890395522e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001082026647054,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0005132664809934,286.4465026855469,294.1499938964844,292.04998779296875,291.723388671875,293.5730285644531,292.04998779296875,287.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948100825771,1.6950810532989635e-08,0.0010947932023555,-0.0434288084506988,0.0,0.0,0.0,-0.0132160456851124,60.0,8.463696479797363,-0.0,-8.17216019299849e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0001025917663355,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,0.0001080340880434,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,7.97936154413037e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0001080340807675,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0005124668241478,286.4502868652344,294.1499938964844,292.04998779296875,291.723388671875,293.558349609375,292.04998779296875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093104481697,1.6751332765352345e-08,0.0010930877178907,-0.0429075211286544,0.0,0.0,0.0,-0.0131171569228172,60.0,8.448256492614746,-0.0,-8.146714947088186e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0001023814911604,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,0.0001078126588254,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,7.963006646605209e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001078126442735,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,0.000511416408699,286.454833984375,294.1499938964844,292.04998779296875,291.723388671875,293.5409240722656,292.04998779296875,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908644180744,1.6489321907897647e-08,0.0010908478870987,-0.0422227643430233,0.0,0.0,0.0,-0.012987270951271,60.0,8.428452491760254,-0.0,-8.113352834016042e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001022263677441,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.000107649306301,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.95094165368937e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0001076492917491,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0005106415483169,286.45782470703125,294.1499938964844,292.04998779296875,291.723388671875,293.5294189453125,292.04998779296875,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892122518271,1.6296038296559345e-08,0.001089195953682,-0.0417175889015197,0.0,0.0,0.0,-0.012891455553472,60.0,8.41438102722168,-0.0,-8.088785818927138e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,0.0001018033653963,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001072038648999,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,7.918041228549555e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001072038576239,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,0.0005085286102257,286.4653625488281,294.1499938964844,292.04998779296875,291.723388671875,293.50115966796875,292.04998779296875,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847053490579,1.5768975458740897e-08,0.0010846896329894,-0.0403398610651493,0.0,0.0,0.0,-0.0126301702111959,60.0,8.37620735168457,-0.0,-8.021982722539178e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,0.0001018033653963,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001072038648999,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,7.918041228549555e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001072038576239,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,0.0005085286102257,286.4653625488281,294.1499938964844,292.04998779296875,291.723388671875,293.50115966796875,292.04998779296875,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847053490579,1.5768975458740897e-08,0.0010846896329894,-0.0403398610651493,0.0,0.0,0.0,-0.0126301702111959,60.0,8.37620735168457,-0.0,-8.021982722539178e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0001013251458061,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0001067002740455,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,7.880846533225849e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0001067002667696,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0005061397678218,286.47283935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4736022949219,292.04998779296875,287.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796099668368,1.5173108991461962e-08,0.001079594832845,-0.0387820228934288,0.0,0.0,0.0,-0.0123347761109471,60.0,8.333911895751953,-0.0,-7.94679237969831e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0001013251458061,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0001067002740455,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,7.880846533225849e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0001067002667696,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0005061397678218,286.47283935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4736022949219,292.04998779296875,287.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796099668368,1.5173108991461962e-08,0.001079594832845,-0.0387820228934288,0.0,0.0,0.0,-0.0123347761109471,60.0,8.333911895751953,-0.0,-7.94679237969831e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001008014805847,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,0.000106148829218,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,7.840116450097412e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.000106148814666,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.000503523973748,286.4803161621094,294.1499938964844,292.04998779296875,291.723388671875,293.4466552734375,292.04998779296875,287.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740305297076,1.4520624702640816e-08,0.0010740159777924,-0.0370758362114429,0.0,0.0,0.0,-0.0120113138109445,60.0,8.287972450256348,-0.0,-7.86486324955149e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001008014805847,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,0.000106148829218,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,7.840116450097412e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.000106148814666,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.000503523973748,286.4803161621094,294.1499938964844,292.04998779296875,291.723388671875,293.4466552734375,292.04998779296875,287.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740305297076,1.4520624702640816e-08,0.0010740159777924,-0.0370758362114429,0.0,0.0,0.0,-0.0120113138109445,60.0,8.287972450256348,-0.0,-7.86486324955149e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,0.0001005240555969,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001058566922438,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.818539597792551e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0001058566776919,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.000502138165757,286.4840087890625,294.1499938964844,292.04998779296875,291.723388671875,293.4335021972656,292.04998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710739297792,1.4174959872548245e-08,0.0010710597271099,-0.0361718274652957,0.0,0.0,0.0,-0.0118399504572153,60.0,8.263655662536621,-0.0,-7.82163169787964e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.000100239238236,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.000105556762719,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,7.796386489644647e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001055567481671,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.000500715454109,286.4877319335937,294.1499938964844,292.04998779296875,291.723388671875,293.42047119140625,292.04998779296875,287.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680390987545,1.382007930317286e-08,0.0010680253617465,-0.0352436266839504,0.0,0.0,0.0,-0.0116640217602252,60.0,8.238688468933105,-0.0,-7.777371280326406e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.96525341179222e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001049389320542,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.750754593871534e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001049389247782,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,0.0004977847565896,286.4951171875,294.1499938964844,292.04998779296875,291.723388671875,293.3948669433594,292.04998779296875,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617887601256,1.3089065831195512e-08,0.0010617756051942,-0.0333313532173633,0.0,0.0,0.0,-0.0113016329705715,60.0,8.18723201751709,-0.0,-7.68659518257664e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.96525341179222e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001049389320542,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.750754593871534e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001049389247782,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,0.0004977847565896,286.4951171875,294.1499938964844,292.04998779296875,291.723388671875,293.3948669433594,292.04998779296875,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617887601256,1.3089065831195512e-08,0.0010617756051942,-0.0333313532173633,0.0,0.0,0.0,-0.0113016329705715,60.0,8.18723201751709,-0.0,-7.68659518257664e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,9.904812759486958e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0001043024676619,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.703744631726295e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001043024531099,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0004947656416334,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,293.3699951171875,292.04998779296875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553486645221,1.2335997112700172e-08,0.001055336324498,-0.0313610099256038,0.0,0.0,0.0,-0.0109283048659563,60.0,8.133893013000488,-0.0,-7.593637008085352e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,9.904812759486958e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0001043024676619,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.703744631726295e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001043024531099,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0004947656416334,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,293.3699951171875,292.04998779296875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553486645221,1.2335997112700172e-08,0.001055336324498,-0.0313610099256038,0.0,0.0,0.0,-0.0109283048659563,60.0,8.133893013000488,-0.0,-7.593637008085352e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,9.843612497206776e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001036579924402,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,7.656144589418545e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001036579851643,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0004917085752822,286.5097351074219,294.1499938964844,292.04998779296875,291.723388671875,293.3456726074219,292.04998779296875,287.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104882766027,1.1573466629499762e-08,0.0010488161351531,-0.0293655488640069,0.0,0.0,0.0,-0.0105502866208553,60.0,8.079473495483398,-0.0,-7.500086951495177e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,9.843612497206776e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001036579924402,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,7.656144589418545e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001036579851643,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0004917085752822,286.5097351074219,294.1499938964844,292.04998779296875,291.723388671875,293.3456726074219,292.04998779296875,287.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104882766027,1.1573466629499762e-08,0.0010488161351531,-0.0293655488640069,0.0,0.0,0.0,-0.0105502866208553,60.0,8.079473495483398,-0.0,-7.500086951495177e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.782810229808092e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0001030177154461,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,7.608853775309399e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001030177081702,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0004886713577434,286.5169677734375,294.1499938964844,292.04998779296875,291.723388671875,293.3219299316406,292.04998779296875,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423492640256,1.0815901951843898e-08,0.0010423384374007,-0.0273827351629734,0.0,0.0,0.0,-0.010174729861319,60.0,8.024650573730469,-0.0,-7.407719238017307e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.782810229808092e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0001030177154461,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,7.608853775309399e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001030177081702,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0004886713577434,286.5169677734375,294.1499938964844,292.04998779296875,291.723388671875,293.3219299316406,292.04998779296875,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423492640256,1.0815901951843898e-08,0.0010423384374007,-0.0273827351629734,0.0,0.0,0.0,-0.010174729861319,60.0,8.024650573730469,-0.0,-7.407719238017307e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.752740879775956e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001027010730467,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.585466664750129e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,0.0001027010657708,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,0.0004871693381574,286.52056884765625,294.1499938964844,292.04998779296875,291.723388671875,293.310302734375,292.04998779296875,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391458636149,1.0441258524451769e-08,0.0010391355026513,-0.0264020431786775,0.0,0.0,0.0,-0.0099890064448118,60.0,7.997265338897705,-0.0,-7.362250897813284e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,9.723065886646508e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,0.0001023885852191,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,7.562385872006416e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001023885706672,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0004856870218645,286.524169921875,294.1499938964844,292.04998779296875,291.723388671875,293.2987976074219,292.04998779296875,287.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359840234741,1.0071531164612681e-08,0.0010359740117564,-0.0254341457039117,0.0,0.0,0.0,-0.009805716574192,60.0,7.970026969909668,-0.0,-7.317516548255298e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.683334064902738e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0001019701885525,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,7.531483424827456e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0001019701812765,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0004837023443542,286.529052734375,294.1499938964844,292.04998779296875,291.723388671875,293.28338623046875,292.04998779296875,287.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317503474652,9.576501369679136e-09,0.0010317408014088,-0.0241381153464317,0.0,0.0,0.0,-0.0095603084191679,60.0,7.933259963989258,-0.0,-7.257835221707867e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.665080142440274e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001017779650283,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,7.5172858487349e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0001017779504763,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004827904922422,286.5313415527344,294.1499938964844,292.04998779296875,291.723388671875,293.27618408203125,292.04998779296875,287.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298050474375,9.349067298103364e-09,0.0010297957342118,-0.023542633280158,0.0,0.0,0.0,-0.0094475578516721,60.0,7.916142463684082,-0.0,-7.230497089949496e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.609426342649384e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001011919011943,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,7.4739997216966e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001011918866424,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0004800104652531,286.5384521484375,294.1499938964844,292.04998779296875,291.723388671875,293.25408935546875,292.04998779296875,287.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238750837743,8.655662853129797e-09,0.0010238664690405,-0.0217269677668809,0.0,0.0,0.0,-0.0091038076207041,60.0,7.863523006439209,-0.0,-7.147465908019512e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.609426342649384e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001011919011943,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,7.4739997216966e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001011918866424,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0004800104652531,286.5384521484375,294.1499938964844,292.04998779296875,291.723388671875,293.25408935546875,292.04998779296875,287.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238750837743,8.655662853129797e-09,0.0010238664690405,-0.0217269677668809,0.0,0.0,0.0,-0.0091038076207041,60.0,7.863523006439209,-0.0,-7.147465908019512e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.556648728903384e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,0.000100636127172,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,7.4329502240289e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.000100636119896,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0004773741529788,286.5455322265625,294.1499938964844,292.04998779296875,291.723388671875,293.2325439453125,292.04998779296875,287.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182516416534,7.998106177353748e-09,0.0010182437254115,-0.0200049690902233,0.0,0.0,0.0,-0.0087778279557824,60.0,7.812563419342041,-0.0,-7.069170493423371e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.556648728903384e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,0.000100636127172,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,7.4329502240289e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.000100636119896,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0004773741529788,286.5455322265625,294.1499938964844,292.04998779296875,291.723388671875,293.2325439453125,292.04998779296875,287.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182516416534,7.998106177353748e-09,0.0010182437254115,-0.0200049690902233,0.0,0.0,0.0,-0.0087778279557824,60.0,7.812563419342041,-0.0,-7.069170493423371e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.5069692179095e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001001129785436,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.394311251118779e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0001001129712676,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004748925566673,286.5525817871094,294.1499938964844,292.04998779296875,291.723388671875,293.21148681640625,292.04998779296875,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295823697,7.379149291608655e-09,0.0010129509028047,-0.0183838997036218,0.0,0.0,0.0,-0.0084709841758012,60.0,7.76352596282959,-0.0,-6.995864509917737e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
