time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.5069692179095e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001001129785436,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.394311251118779e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0001001129712676,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004748925566673,286.5525817871094,294.1499938964844,292.04998779296875,291.723388671875,293.21148681640625,292.04998779296875,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295823697,7.379149291608655e-09,0.0010129509028047,-0.0183838997036218,0.0,0.0,0.0,-0.0084709841758012,60.0,7.76352596282959,-0.0,-6.995864509917737e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.483622125117108e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.986711665987968e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.3761519161053e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.986710938392208e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0004737263079732,286.5560913085937,294.1499938964844,292.04998779296875,291.723388671875,293.2011413574219,292.04998779296875,287.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104711400344,7.088263309640297e-09,0.0010104640386998,-0.0176220070570707,0.0,0.0,0.0,-0.0083267819136381,60.0,7.739975452423096,-0.0,-6.961545295780526e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.460935689276084e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,9.96282251435332e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.358506991295144e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,9.96282178675756e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004725930921267,286.5596008300781,294.1499938964844,292.04998779296875,291.723388671875,293.1909484863281,292.04998779296875,287.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008054590784,6.805618291139126e-09,0.00100804772228,-0.0168816708028316,0.0,0.0,0.0,-0.0081866653636097,60.0,7.716893672943115,-0.0,-6.928279105977708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.418169793207198e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,9.917787974700332e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,7.325244951061904e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.91778724710457e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0004704568709712,286.5665588378906,294.1499938964844,292.04998779296875,291.723388671875,293.1708068847656,292.04998779296875,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034966981038,6.272802721696281e-09,0.0010034904116764,-0.0154859870672225,0.0,0.0,0.0,-0.007922519929707,60.0,7.672391414642334,-0.0,-6.865785451282137e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.418169793207198e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,9.917787974700332e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,7.325244951061904e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.91778724710457e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0004704568709712,286.5665588378906,294.1499938964844,292.04998779296875,291.723388671875,293.1708068847656,292.04998779296875,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034966981038,6.272802721696281e-09,0.0010034904116764,-0.0154859870672225,0.0,0.0,0.0,-0.007922519929707,60.0,7.672391414642334,-0.0,-6.865785451282137e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.379015682497992e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.876556578092276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,7.29479143046774e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,9.876555850496516e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0004685010353568,286.5735168457031,294.1499938964844,292.04998779296875,291.723388671875,293.1510925292969,292.04998779296875,287.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993246058002,5.78498893233359e-09,0.0009993187850341,-0.0142081035301089,0.0,0.0,0.0,-0.0076806875877082,60.0,7.630320072174072,-0.0,-6.808818397985307e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.379015682497992e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.876556578092276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,7.29479143046774e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,9.876555850496516e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0004685010353568,286.5735168457031,294.1499938964844,292.04998779296875,291.723388671875,293.1510925292969,292.04998779296875,287.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993246058002,5.78498893233359e-09,0.0009993187850341,-0.0142081035301089,0.0,0.0,0.0,-0.0076806875877082,60.0,7.630320072174072,-0.0,-6.808818397985307e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.343811689177528e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,9.839484846452252e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,7.267410546774045e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.83948411885649e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.000466742523713,286.5804443359375,294.1499938964844,292.04998779296875,291.723388671875,293.1318359375,292.04998779296875,287.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955735877156,5.346384224225176e-09,0.0009955682326108,-0.013059071265161,0.0,0.0,0.0,-0.007463252171874,60.0,7.591025352478027,-0.0,-6.757800008472259e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.343811689177528e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,9.839484846452252e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,7.267410546774045e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.83948411885649e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.000466742523713,286.5804443359375,294.1499938964844,292.04998779296875,291.723388671875,293.1318359375,292.04998779296875,287.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955735877156,5.346384224225176e-09,0.0009955682326108,-0.013059071265161,0.0,0.0,0.0,-0.007463252171874,60.0,7.591025352478027,-0.0,-6.757800008472259e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,9.312333713751286e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.806337038753554e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,7.242927676998079e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.806336311157791e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004651701310649,286.5873413085937,294.1499938964844,292.04998779296875,291.723388671875,293.11297607421875,292.04998779296875,287.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922195458784,4.954210375274215e-09,0.0009922146564349,-0.0120316324755549,0.0,0.0,0.0,-0.0072688339278101,60.0,7.554355144500732,-0.0,-6.712344458037478e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,9.312333713751286e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.806337038753554e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,7.242927676998079e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.806336311157791e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0004651701310649,286.5873413085937,294.1499938964844,292.04998779296875,291.723388671875,293.11297607421875,292.04998779296875,287.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922195458784,4.954210375274215e-09,0.0009922146564349,-0.0120316324755549,0.0,0.0,0.0,-0.0072688339278101,60.0,7.554355144500732,-0.0,-6.712344458037478e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,9.29829475353472e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,9.791553020477296e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,7.232007919810712e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,9.791552292881534e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0004644688451662,286.5907897949219,294.1499938964844,292.04998779296875,291.723388671875,293.10369873046875,292.04998779296875,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907241910696,4.7793000668150415e-09,0.0009907194180414,-0.0115733789280056,0.0,0.0,0.0,-0.007182125467807,60.0,7.5372724533081055,-0.0,-6.692120990692274e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,9.28482913877815e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,9.777373634278774e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,7.221534906420857e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,9.777372906683011e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0004637962265405,286.5942077636719,294.1499938964844,292.04998779296875,291.723388671875,293.0945129394531,292.04998779296875,287.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892903035506,4.6115422591697106e-09,0.0009892856469377,-0.0111338589340448,0.0,0.0,0.0,-0.0070989648811519,60.0,7.520636558532715,-0.0,-6.672753016800925e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.265949483960868e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,9.757492080098018e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,7.206850568763912e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,9.757491352502257e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0004628531460184,286.59942626953125,294.1499938964844,292.04998779296875,291.723388671875,293.0807189941406,292.04998779296875,287.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872773662209,4.376320639210007e-09,0.0009872729424387,-0.0105175767093896,0.0,0.0,0.0,-0.0069823488593101,60.0,7.49644660949707,-0.0,-6.64564367980347e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.260690421797337e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.751954348757864e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,7.202760752988979e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.751953621162102e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0004625904548447,286.60107421875,294.1499938964844,292.04998779296875,291.723388671875,293.076416015625,292.04998779296875,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867168264463,4.310801937634778e-09,0.0009867125190794,-0.0103459153324365,0.0,0.0,0.0,-0.0069498671218752,60.0,7.489278793334961,-0.0,-6.638101979206112e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.24015766941011e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,9.730332385515794e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,7.186790753621608e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.730331657920031e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004615648067556,286.60791015625,294.1499938964844,292.04998779296875,291.723388671875,293.0586242675781,292.04998779296875,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845289168879,4.0549936741740575e-09,0.0009845248423516,-0.0096756778657436,0.0,0.0,0.0,-0.006823050789535,60.0,7.460554599761963,-0.0,-6.608699010257625e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.24015766941011e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,9.730332385515794e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,7.186790753621608e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.730331657920031e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004615648067556,286.60791015625,294.1499938964844,292.04998779296875,291.723388671875,293.0586242675781,292.04998779296875,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845289168879,4.0549936741740575e-09,0.0009845248423516,-0.0096756778657436,0.0,0.0,0.0,-0.006823050789535,60.0,7.460554599761963,-0.0,-6.608699010257625e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.22345934668556e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.712748578749596e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.17380316928029e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.712747851153836e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004607306909747,286.6147155761719,294.1499938964844,292.04998779296875,291.723388671875,293.0412292480469,292.04998779296875,287.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827497415244,3.8469551988384865e-09,0.0009827458998188,-0.0091305905953049,0.0,0.0,0.0,-0.0067199165932834,60.0,7.434664249420166,-0.0,-6.584834721934385e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.22345934668556e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.712748578749596e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.17380316928029e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.712747851153836e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004607306909747,286.6147155761719,294.1499938964844,292.04998779296875,291.723388671875,293.0412292480469,292.04998779296875,287.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827497415244,3.8469551988384865e-09,0.0009827458998188,-0.0091305905953049,0.0,0.0,0.0,-0.0067199165932834,60.0,7.434664249420166,-0.0,-6.584834721934385e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.21034879866056e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.698941721580924e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.163605914684013e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,9.69894099398516e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0004600757965818,286.6215515136719,294.1499938964844,292.04998779296875,291.723388671875,293.0241394042969,292.04998779296875,287.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813526412472,3.683614302474325e-09,0.0009813490323722,-0.0087026124820113,0.0,0.0,0.0,-0.0066389408893883,60.0,7.411426067352295,-0.0,-6.56612826333003e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.21034879866056e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.698941721580924e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.163605914684013e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,9.69894099398516e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0004600757965818,286.6215515136719,294.1499938964844,292.04998779296875,291.723388671875,293.0241394042969,292.04998779296875,287.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813526412472,3.683614302474325e-09,0.0009813490323722,-0.0087026124820113,0.0,0.0,0.0,-0.0066389408893883,60.0,7.411426067352295,-0.0,-6.56612826333003e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.205591049976648e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.693931497167796e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,7.159905362641439e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.693930769572034e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.0004598381347022,286.6249389648437,294.1499938964844,292.04998779296875,291.723388671875,293.0157470703125,292.04998779296875,287.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808457689359,3.624338829055773e-09,0.000980842160061,-0.0085472995415329,0.0,0.0,0.0,-0.006609555799514,60.0,7.401130676269531,-0.0,-6.5593461329172e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,9.201233478961512e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.68934255070053e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,7.156516221584752e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,9.689341823104768e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0004596204380504,286.6283264160156,294.1499938964844,292.04998779296875,291.723388671875,293.00738525390625,292.04998779296875,287.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803824359551,3.570048923151603e-09,0.0009803789434954,-0.0084050493314862,0.0,0.0,0.0,-0.0065826466307044,60.0,7.391172409057617,-0.0,-6.553137410492127e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.195300663122909e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,9.683096141088754e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,7.151901809265837e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.683095413492993e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,0.0004593241319525,286.6351318359375,294.1499938964844,292.04998779296875,291.723388671875,292.99090576171875,292.04998779296875,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797491366043,3.496140044134676e-09,0.0009797456441447,-0.0082113938406109,0.0,0.0,0.0,-0.0065460004843771,60.0,7.373166561126709,-0.0,-6.544690478449412e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.195300663122909e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,9.683096141088754e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,7.151901809265837e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.683095413492993e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,0.0004593241319525,286.6351318359375,294.1499938964844,292.04998779296875,291.723388671875,292.99090576171875,292.04998779296875,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797491366043,3.496140044134676e-09,0.0009797456441447,-0.0082113938406109,0.0,0.0,0.0,-0.0065460004843771,60.0,7.373166561126709,-0.0,-6.544690478449412e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,9.193186997435988e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,9.680869698058814e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,7.150257442845032e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,9.680868970463052e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0004592185141518,286.6419372558594,294.1499938964844,292.04998779296875,291.723388671875,292.9747009277344,292.0500183105469,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795237565413,3.469801335143074e-09,0.0009795202640816,-0.0081423819065094,0.0,0.0,0.0,-0.0065329428762197,60.0,7.358035564422607,-0.0,-6.541681329963468e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,9.193186997435988e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,9.680869698058814e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,7.150257442845032e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,9.680868970463052e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0004592185141518,286.6419372558594,294.1499938964844,292.04998779296875,291.723388671875,292.9747009277344,292.0500183105469,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795237565413,3.469801335143074e-09,0.0009795202640816,-0.0081423819065094,0.0,0.0,0.0,-0.0065329428762197,60.0,7.358035564422607,-0.0,-6.541681329963468e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.19427038752474e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,9.682010568212718e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.151100726332515e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.682009840616956e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0004592726472765,286.6487121582031,294.1499938964844,292.0510559082031,291.7244567871094,292.9588317871094,292.0501403808594,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.483303867568565e-09,0.0009796356316655,-0.0081777609884738,0.0,0.0,0.0,-0.0065396362915635,60.0,7.346389293670654,-0.0,-6.543223918242802e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.19427038752474e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,9.682010568212718e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.151100726332515e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.682009840616956e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0004592726472765,286.6487121582031,294.1499938964844,292.0510559082031,291.7244567871094,292.9588317871094,292.0501403808594,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.483303867568565e-09,0.0009796356316655,-0.0081777609884738,0.0,0.0,0.0,-0.0065396362915635,60.0,7.346389293670654,-0.0,-6.543223918242802e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.197672625305132e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.685593249741942e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,7.153746264521033e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,9.68559252214618e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004594425845425,286.6554870605469,294.1499938964844,292.05419921875,291.7275695800781,292.9432678222656,292.0506286621094,287.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980001525022,3.52568840789047e-09,0.0009799980325624,-0.0082888174802064,0.0,0.0,0.0,-0.0065606473945081,60.0,7.339290618896484,-0.0,-6.548066977529744e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.197672625305132e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,9.685593249741942e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,7.153746264521033e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,9.68559252214618e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004594425845425,286.6554870605469,294.1499938964844,292.05419921875,291.7275695800781,292.9432678222656,292.0506286621094,287.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980001525022,3.52568840789047e-09,0.0009799980325624,-0.0082888174802064,0.0,0.0,0.0,-0.0065606473945081,60.0,7.339290618896484,-0.0,-6.548066977529744e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.200398199027404e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.688462887424976e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,7.155866478569806e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.688462159829214e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0004595787322614,286.6589050292969,294.1499938964844,292.0565185546875,291.7298278808594,292.9356689453125,292.0511474609375,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802922140806,3.5596428027417915e-09,0.0009802886052057,-0.0083777839317917,0.0,0.0,0.0,-0.0065774815157055,60.0,7.338038444519043,-0.0,-6.551947961952467e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.203366789733992e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,9.69158936641179e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.158175139920786e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.691588638816027e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0004597270162776,286.66229248046875,294.1499938964844,292.0592956542969,291.73260498046875,292.9281311035156,292.0517883300781,287.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806094458326,3.596630326896388e-09,0.0009806058369576,-0.0084746973589062,0.0,0.0,0.0,-0.0065958225168287,60.0,7.337436199188232,-0.0,-6.55617711231571e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.209255949826912e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.69779066508636e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,7.162755355238914e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.697789937490596e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0004600211977958,286.6679992675781,294.1499938964844,292.06500244140625,291.7382507324219,292.9156188964844,292.0531921386719,287.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981235760264,3.6699983052557164e-09,0.0009812321513891,-0.0086669363081455,0.0,0.0,0.0,-0.0066321888007223,60.0,7.338419437408447,-0.0,-6.564570043110507e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,9.210591088049114e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,9.69919710769318e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,7.16379436198622e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,9.69919638009742e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,0.0004600879037752,286.6690673828125,294.1499938964844,292.06622314453125,291.7394714355469,292.91326904296875,292.05352783203125,287.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981377903372,3.686635885458145e-09,0.0009813741780817,-0.0087105296552181,0.0,0.0,0.0,-0.0066404356621205,60.0,7.33906364440918,-0.0,-6.566474297642344e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.21988976188004e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.708989091450348e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.171026663854718e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.708988363854588e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0004605524009093,286.6758728027344,294.1499938964844,292.0749206542969,291.74810791015625,292.8988342285156,292.0563049316406,287.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823685977607,3.80248676989936e-09,0.0009823648724704,-0.0090140784159302,0.0,0.0,0.0,-0.0066978679969906,60.0,7.345600605010986,-0.0,-6.579739419976249e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.21988976188004e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.708989091450348e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.171026663854718e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.708988363854588e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0004605524009093,286.6758728027344,294.1499938964844,292.0749206542969,291.74810791015625,292.8988342285156,292.0563049316406,287.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823685977607,3.80248676989936e-09,0.0009823648724704,-0.0090140784159302,0.0,0.0,0.0,-0.0066978679969906,60.0,7.345600605010986,-0.0,-6.579739419976249e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.230917930835858e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,9.720602247398348e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,7.179604290286079e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,9.720602247398348e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.000461103307316,286.68267822265625,294.1499938964844,292.0852355957031,291.7583312988281,292.8847961425781,292.0601806640625,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835436940193,3.939884862802501e-09,0.0009835397358983,-0.0093740802258253,0.0,0.0,0.0,-0.0067659821361303,60.0,7.356474876403809,-0.0,-6.595489310257109e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.230917930835858e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,9.720602247398348e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,7.179604290286079e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,9.720602247398348e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.000461103307316,286.68267822265625,294.1499938964844,292.0852355957031,291.7583312988281,292.8847961425781,292.0601806640625,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835436940193,3.939884862802501e-09,0.0009835397358983,-0.0093740802258253,0.0,0.0,0.0,-0.0067659821361303,60.0,7.356474876403809,-0.0,-6.595489310257109e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
