time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,9.243494423571974e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.733845217851922e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,7.189385360106826e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.73384449025616e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004617314843926,286.6894836425781,294.1499938964844,292.0971069335937,291.7701110839844,292.8712158203125,292.0653381347656,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848835179582,4.096562644662072e-09,0.0009848794434219,-0.0097845932468771,0.0,0.0,0.0,-0.0068436539731919,60.0,7.371416091918945,-0.0,-6.61347243635646e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,9.243494423571974e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.733845217851922e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,7.189385360106826e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.73384449025616e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004617314843926,286.6894836425781,294.1499938964844,292.0971069335937,291.7701110839844,292.8712158203125,292.0653381347656,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848835179582,4.096562644662072e-09,0.0009848794434219,-0.0097845932468771,0.0,0.0,0.0,-0.0068436539731919,60.0,7.371416091918945,-0.0,-6.61347243635646e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.25045314943418e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.741173562360927e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,7.194797944976017e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.741172834765166e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0004620791005436,286.69287109375,294.1499938964844,292.10357666015625,291.7765197753906,292.8646545410156,292.068603515625,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856254328042,4.1832621811010995e-09,0.0009856212418526,-0.0100117530673742,0.0,0.0,0.0,-0.0068866368383169,60.0,7.380786895751953,-0.0,-6.623434245511818e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,9.257578494725748e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,9.748676529852672e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.20034004189074e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,9.748676529852672e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0004624350112862,286.6962890625,294.1499938964844,292.1103820800781,291.78326416015625,292.8581848144531,292.0721130371094,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863852756097,4.272034725971707e-09,0.0009863809682428,-0.0102443434298038,0.0,0.0,0.0,-0.0069306483492255,60.0,7.390741348266602,-0.0,-6.633641902453746e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,9.272420720662922e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,9.764306741999462e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,7.211884076241404e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.7643060144037e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.000463176460471,286.7030944824219,294.1499938964844,292.125,291.7977600097656,292.845458984375,292.0799560546875,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879656136035,4.456953917042483e-09,0.000987961073406,-0.0107288397848606,0.0,0.0,0.0,-0.0070223151706159,60.0,7.41240119934082,-0.0,-6.654930473359856e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,9.272420720662922e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,9.764306741999462e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,7.211884076241404e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.7643060144037e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.000463176460471,286.7030944824219,294.1499938964844,292.125,291.7977600097656,292.845458984375,292.0799560546875,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879656136035,4.456953917042483e-09,0.000987961073406,-0.0107288397848606,0.0,0.0,0.0,-0.0070223151706159,60.0,7.41240119934082,-0.0,-6.654930473359856e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,9.288467117585242e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,9.78120369836688e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,7.224364526337013e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,9.78120369836688e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0004639779799617,286.7099304199219,294.1499938964844,292.1408386230469,291.8134460449219,292.83331298828125,292.08966064453125,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896751726046,4.656865115748587e-09,0.0009896705159917,-0.0112526062875986,0.0,0.0,0.0,-0.0071214199997484,60.0,7.438032627105713,-0.0,-6.677983321878855e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,9.288467117585242e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,9.78120369836688e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,7.224364526337013e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,9.78120369836688e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0004639779799617,286.7099304199219,294.1499938964844,292.1408386230469,291.8134460449219,292.83331298828125,292.08966064453125,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896751726046,4.656865115748587e-09,0.0009896705159917,-0.0112526062875986,0.0,0.0,0.0,-0.0071214199997484,60.0,7.438032627105713,-0.0,-6.677983321878855e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,9.305123967351392e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,9.798744576983154e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,7.237319368869066e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.798743849387392e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004648100293707,286.7167358398437,294.1499938964844,292.15777587890625,291.83026123046875,292.8216247558594,292.1009521484375,287.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914500406011,4.864387559422312e-09,0.0009914451511576,-0.0117963058874011,0.0,0.0,0.0,-0.007224298082292,60.0,7.466507911682129,-0.0,-6.70195561269793e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,9.305123967351392e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,9.798744576983154e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,7.237319368869066e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.798743849387392e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004648100293707,286.7167358398437,294.1499938964844,292.15777587890625,291.83026123046875,292.8216247558594,292.1009521484375,287.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914500406011,4.864387559422312e-09,0.0009914451511576,-0.0117963058874011,0.0,0.0,0.0,-0.007224298082292,60.0,7.466507911682129,-0.0,-6.70195561269793e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.322293772129342e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.8168253316544e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,7.250673661474138e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.816824604058638e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004656676901504,286.7235717773437,294.1499938964844,292.1757202148437,291.8480529785156,292.8104553222656,292.1138610839844,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932793909683,5.078301335004198e-09,0.0009932743851095,-0.0123567385599017,0.0,0.0,0.0,-0.0073303445242345,60.0,7.497631072998047,-0.0,-6.726710921611814e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.322293772129342e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.8168253316544e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,7.250673661474138e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.816824604058638e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004656676901504,286.7235717773437,294.1499938964844,292.1757202148437,291.8480529785156,292.8104553222656,292.1138610839844,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932793909683,5.078301335004198e-09,0.0009932743851095,-0.0123567385599017,0.0,0.0,0.0,-0.0073303445242345,60.0,7.497631072998047,-0.0,-6.726710921611814e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,9.331081673735751e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,9.82607962214388e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,7.257508696056902e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.826078894548118e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,0.0004661066632252,286.7270202636719,294.1499938964844,292.1850280761719,291.8572998046875,292.8051147460937,292.1211242675781,287.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942159522324,5.1877906415143116e-09,0.0009942108299583,-0.0126435840502381,0.0,0.0,0.0,-0.0073846238665282,60.0,7.514381885528564,-0.0,-6.739399793787015e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,9.339943062514068e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.83541103778407e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,7.264401210704818e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,9.835410310188308e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0004665493324864,286.7304382324219,294.1499938964844,292.1945495605469,291.8667297363281,292.7999267578125,292.1286926269531,287.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951604297384,5.2981961040643455e-09,0.0009951551910489,-0.0129328276962041,0.0,0.0,0.0,-0.0074393581598997,60.0,7.531599044799805,-0.0,-6.752206616056355e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418151855469,0.0,0.0,9.35643765842542e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,9.85278093139641e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,7.277230179170147e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.852780203800648e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0004673732619266,286.7367248535156,294.1499938964844,292.21258544921875,291.8846130371094,292.7905578613281,292.143310546875,287.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969176026061,5.503697497744042e-09,0.0009969121310859,-0.0134711991995573,0.0,0.0,0.0,-0.0075412327423691,60.0,7.564175605773926,-0.0,-6.77607658872148e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,9.35787393245846e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,9.854292875388636e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.278347766259685e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,9.854292875388636e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0004674450319726,286.7372741699219,294.1499938964844,292.2142028808594,291.8861999511719,292.7897644042969,292.14459228515625,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970705723389,5.5215920724549505e-09,0.0009970651008188,-0.0135180791839957,0.0,0.0,0.0,-0.0075501035898923,60.0,7.56700849533081,-0.0,-6.778157057851787e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,9.376445086672902e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,9.87384919426404e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.2927912697196e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.873848466668278e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004683726583607,286.744140625,294.1499938964844,292.2345275878906,291.9063720703125,292.7801513671875,292.1619873046875,287.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990491671487,5.752959442162364e-09,0.0009990434627979,-0.014124197885394,0.0,0.0,0.0,-0.007664802018553,60.0,7.604686737060547,-0.0,-6.805086627537095e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,9.376445086672902e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,9.87384919426404e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.2927912697196e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.873848466668278e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004683726583607,286.744140625,294.1499938964844,292.2345275878906,291.9063720703125,292.7801513671875,292.1619873046875,287.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990491671487,5.752959442162364e-09,0.0009990434627979,-0.014124197885394,0.0,0.0,0.0,-0.007664802018553,60.0,7.604686737060547,-0.0,-6.805086627537095e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.395828965352848e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,9.894261893350632e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.307868509087712e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.89426116575487e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004693409719038,286.7510070800781,294.1499938964844,292.25543212890625,291.9270935058594,292.7710266113281,292.1806945800781,287.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011146077886,5.994466700798284e-09,0.0010011085541918,-0.0147568648681044,0.0,0.0,0.0,-0.0077845277264714,60.0,7.644365787506103,-0.0,-6.833252541582624e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.395828965352848e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,9.894261893350632e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.307868509087712e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.89426116575487e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004693409719038,286.7510070800781,294.1499938964844,292.25543212890625,291.9270935058594,292.7710266113281,292.1806945800781,287.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011146077886,5.994466700798284e-09,0.0010011085541918,-0.0147568648681044,0.0,0.0,0.0,-0.0077845277264714,60.0,7.644365787506103,-0.0,-6.833252541582624e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,9.415912063559516e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.915410191752017e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,7.32348853489384e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,9.915409464156256e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0004703441518358,286.7579040527344,294.1499938964844,292.2768249511719,291.94830322265625,292.7624206542969,292.2005920410156,287.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032544378191,6.244677219768846e-09,0.0010032481513917,-0.0154123120009899,0.0,0.0,0.0,-0.0079085677862167,60.0,7.685845375061035,-0.0,-6.862494927872832e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,9.415912063559516e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.915410191752017e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,7.32348853489384e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,9.915409464156256e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0004703441518358,286.7579040527344,294.1499938964844,292.2768249511719,291.94830322265625,292.7624206542969,292.2005920410156,287.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032544378191,6.244677219768846e-09,0.0010032481513917,-0.0154123120009899,0.0,0.0,0.0,-0.0079085677862167,60.0,7.685845375061035,-0.0,-6.862494927872832e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,9.425861935596912e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,9.92588757071644e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,7.331226515816525e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.92588684312068e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0004708411579485,286.7613220214844,294.1499938964844,292.28765869140625,291.95904541015625,292.7584228515625,292.21112060546875,287.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043143993243,6.368636729092714e-09,0.0010043079964816,-0.0157370269298553,0.0,0.0,0.0,-0.0079700192436575,60.0,7.70729398727417,-0.0,-6.877005631622525e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,9.435733227292076e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.936282731359825e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,7.338904833886772e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.936282003764064e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.000471334264148,286.7647705078125,294.1499938964844,292.298583984375,291.9698791503906,292.7545166015625,292.2218322753906,287.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053656296804,6.491626791671479e-09,0.0010053591104224,-0.016059199348092,0.0,0.0,0.0,-0.0080309882760047,60.0,7.728909015655518,-0.0,-6.891417569931947e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,9.455209510633722e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,9.956791473086923e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,7.354052650043741e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.956790745491162e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0004723071178887,286.77166748046875,294.1499938964844,292.3205871582031,291.99169921875,292.7469177246094,292.2435607910156,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.7342722509522446e-09,0.0010074343299493,-0.0166947916150093,0.0,0.0,0.0,-0.0081512797623872,60.0,7.772417068481445,-0.0,-6.919895412238476e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,9.455209510633722e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,9.956791473086923e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,7.354052650043741e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.956790745491162e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0004723071178887,286.77166748046875,294.1499938964844,292.3205871582031,291.99169921875,292.7469177246094,292.2435607910156,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.7342722509522446e-09,0.0010074343299493,-0.0166947916150093,0.0,0.0,0.0,-0.0081512797623872,60.0,7.772417068481445,-0.0,-6.919895412238476e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.473616228206085e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.976174624171108e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,7.368368824245408e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.976174624171108e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0004732265661004,286.778564453125,294.1499938964844,292.3427734375,292.0137023925781,292.7398986816406,292.2660827636719,287.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094023309648,6.963602583454076e-09,0.0010093954624608,-0.0172954872250556,0.0,0.0,0.0,-0.0082649691030383,60.0,7.816347599029541,-0.0,-6.94686406177425e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.473616228206085e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.976174624171108e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,7.368368824245408e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.976174624171108e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0004732265661004,286.778564453125,294.1499938964844,292.3427734375,292.0137023925781,292.7398986816406,292.2660827636719,287.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094023309648,6.963602583454076e-09,0.0010093954624608,-0.0172954872250556,0.0,0.0,0.0,-0.0082649691030383,60.0,7.816347599029541,-0.0,-6.94686406177425e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.49099994613789e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,9.994480933528394e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,7.381889736279845e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.994480205932632e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0004740949370898,286.78546142578125,294.1499938964844,292.364990234375,292.0357360839844,292.7333068847656,292.2890625,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112546151503,7.180184002919532e-09,0.0010112473974004,-0.0178627725690603,0.0,0.0,0.0,-0.0083723375573754,60.0,7.860229969024658,-0.0,-6.972381783043603e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,9.49099994613789e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,9.994480933528394e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,7.381889736279845e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.994480205932632e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0004740949370898,286.78546142578125,294.1499938964844,292.364990234375,292.0357360839844,292.7333068847656,292.2890625,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112546151503,7.180184002919532e-09,0.0010112473974004,-0.0178627725690603,0.0,0.0,0.0,-0.0083723375573754,60.0,7.860229969024658,-0.0,-6.972381783043603e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,9.506826609140262e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001001114724203,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.394199201371521e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001001114651444,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0004748855135403,286.7923889160156,294.1499938964844,292.3871765136719,292.0577392578125,292.727294921875,292.3123474121094,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012940891087,7.377371602501625e-09,0.0010129335569217,-0.0183792449533939,0.0,0.0,0.0,-0.0084700919687747,60.0,7.903611660003662,-0.0,-6.995654899810688e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,9.506826609140262e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001001114724203,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.394199201371521e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001001114651444,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,0.0004748855135403,286.7923889160156,294.1499938964844,292.3871765136719,292.0577392578125,292.727294921875,292.3123474121094,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012940891087,7.377371602501625e-09,0.0010129335569217,-0.0183792449533939,0.0,0.0,0.0,-0.0084700919687747,60.0,7.903611660003662,-0.0,-6.995654899810688e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,9.51417678152211e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001001888667815,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,7.399915921268985e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001001888667815,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0004752526583615,286.7958374023437,294.1499938964844,292.3982238769531,292.06866455078125,292.7244567871094,292.32403564453125,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137237841263,7.468941021215869e-09,0.0010137162171304,-0.0186190791428089,0.0,0.0,0.0,-0.0085154855623841,60.0,7.925016403198242,-0.0,-7.00647575513358e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.521079482510686e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.000100261560874,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,7.40528485039249e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.000100261560874,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0004755974805448,286.7992858886719,294.1499938964844,292.4092102050781,292.0795593261719,292.7217712402344,292.3357238769531,287.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144592961296,7.55494866666595e-09,0.0010144517291337,-0.0188443418592214,0.0,0.0,0.0,-0.0085581233724951,60.0,7.946161270141602,-0.0,-7.016647174395986e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.53371709329076e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001003946454147,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,7.415114669129252e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001003946381388,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0004762287717312,286.80621337890625,294.1499938964844,292.4309387207031,292.10113525390625,292.7164611816406,292.3591613769531,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158064542338,7.71239960783987e-09,0.0010157986544072,-0.0192567147314548,0.0,0.0,0.0,-0.0086361812427639,60.0,7.987796783447266,-0.0,-7.035286131440446e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.53371709329076e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0001003946454147,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,7.415114669129252e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001003946381388,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0004762287717312,286.80621337890625,294.1499938964844,292.4309387207031,292.10113525390625,292.7164611816406,292.3591613769531,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158064542338,7.71239960783987e-09,0.0010157986544072,-0.0192567147314548,0.0,0.0,0.0,-0.0086361812427639,60.0,7.987796783447266,-0.0,-7.035286131440446e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.5441508165095e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0001005045196507,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,7.423229544656351e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001005045123747,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.000476749963127,286.8131103515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7115173339844,292.3824768066406,287.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169179877266,7.8423942895256e-09,0.0010169101879,-0.0195971708744764,0.0,0.0,0.0,-0.008700625039637,60.0,8.027860641479492,-0.0,-7.050693540122668e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.5441508165095e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0001005045196507,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,7.423229544656351e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001005045123747,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.000476749963127,286.8131103515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7115173339844,292.3824768066406,287.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169179877266,7.8423942895256e-09,0.0010169101879,-0.0195971708744764,0.0,0.0,0.0,-0.008700625039637,60.0,8.027860641479492,-0.0,-7.050693540122668e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.55255891312845e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,0.0001005930607789,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,7.429769175359979e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001005930535029,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0004771699605043,286.8200378417969,294.1499938964844,292.4732360839844,292.14306640625,292.70709228515625,292.40545654296875,287.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017814152874,7.947150493237132e-09,0.0010178062366321,-0.0198715217411518,0.0,0.0,0.0,-0.0087525583803653,60.0,8.065794944763184,-0.0,-7.063121643113845e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
