time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.55255891312845e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,0.0001005930607789,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,7.429769175359979e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001005930535029,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0004771699605043,286.8200378417969,294.1499938964844,292.4732360839844,292.14306640625,292.70709228515625,292.40545654296875,287.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017814152874,7.947150493237132e-09,0.0010178062366321,-0.0198715217411518,0.0,0.0,0.0,-0.0087525583803653,60.0,8.065794944763184,-0.0,-7.063121643113845e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.55869909375906e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001006577149382,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,7.434544386342168e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0001006577076623,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0004774766566697,286.8269348144531,294.1499938964844,292.4935607910156,292.1632385253906,292.703125,292.427978515625,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023644859633805e-09,0.0010184603743255,-0.0200718566775321,0.0,0.0,0.0,-0.0087904799729585,60.0,8.101486206054688,-0.0,-7.072203800362331e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.55869909375906e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0001006577149382,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,7.434544386342168e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0001006577076623,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0004774766566697,286.8269348144531,294.1499938964844,292.4935607910156,292.1632385253906,292.703125,292.427978515625,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023644859633805e-09,0.0010184603743255,-0.0200718566775321,0.0,0.0,0.0,-0.0087904799729585,60.0,8.101486206054688,-0.0,-7.072203800362331e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.560899343341588e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,0.0001006808815873,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,7.436255691573024e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,0.0001006808815873,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0004775865818373,286.83038330078125,294.1499938964844,292.50347900390625,292.1730651855469,292.7012939453125,292.43902587890625,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187028674408,8.051060262914689e-09,0.0010186948347836,-0.0201436541974544,0.0,0.0,0.0,-0.0088040716946125,60.0,8.118377685546875,-0.0,-7.07546021772032e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,9.562554623698816e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001006983147817,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.437543536070734e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0001006983075058,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0004776692367158,286.8338317871094,294.1499938964844,292.5132141113281,292.1827087402344,292.6995849609375,292.44989013671875,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188793530687,8.071679324928027e-09,0.0010188712039962,-0.0201976522803306,0.0,0.0,0.0,-0.0088142938911914,60.0,8.134613990783691,-0.0,-7.077909458530486e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.56407602643594e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001007143291644,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,7.4387266067788e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001007143291644,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.000477745255921,286.8407287597656,294.1499938964844,292.53204345703125,292.2013854980469,292.69647216796875,292.4710693359375,287.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019041519612,8.090633940582848e-09,0.0010190333705395,-0.0202472917735576,0.0,0.0,0.0,-0.0088236900046467,60.0,8.16497802734375,-0.0,-7.080161879002844e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.56407602643594e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001007143291644,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,7.4387266067788e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001007143291644,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.000477745255921,286.8407287597656,294.1499938964844,292.53204345703125,292.2013854980469,292.69647216796875,292.4710693359375,287.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019041519612,8.090633940582848e-09,0.0010190333705395,-0.0202472917735576,0.0,0.0,0.0,-0.0088236900046467,60.0,8.16497802734375,-0.0,-7.080161879002844e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,9.563320054439828e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001007063692668,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,7.438138709403574e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0001007063692668,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0004777074791491,286.8476257324219,294.1499938964844,292.54998779296875,292.2191772460937,292.6937561035156,292.4914245605469,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189610766246,8.081213920263508e-09,0.0010189529275521,-0.0202226247638463,0.0,0.0,0.0,-0.0088190212845802,60.0,8.192181587219238,-0.0,-7.079042774194022e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,9.563320054439828e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001007063692668,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,7.438138709403574e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0001007063692668,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0004777074791491,286.8476257324219,294.1499938964844,292.54998779296875,292.2191772460937,292.6937561035156,292.4914245605469,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189610766246,8.081213920263508e-09,0.0010189529275521,-0.0202226247638463,0.0,0.0,0.0,-0.0088190212845802,60.0,8.192181587219238,-0.0,-7.079042774194022e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,9.561527258483692e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,0.0001006874954327,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.436744635924697e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001006874954327,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0004776179557666,286.8545227050781,294.1499938964844,292.5673522949219,292.2356262207031,292.6914367675781,292.5108947753906,287.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187698062509,8.058882450256988e-09,0.0010187617735937,-0.0201641395688056,0.0,0.0,0.0,-0.0088079497218132,60.0,8.216266632080078,-0.0,-7.076389607618695e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,9.561527258483692e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,0.0001006874954327,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.436744635924697e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001006874954327,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0004776179557666,286.8545227050781,294.1499938964844,292.5673522949219,292.2356262207031,292.6914367675781,292.5108947753906,287.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187698062509,8.058882450256988e-09,0.0010187617735937,-0.0201641395688056,0.0,0.0,0.0,-0.0088079497218132,60.0,8.216266632080078,-0.0,-7.076389607618695e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.56048970692791e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001006765669444,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,7.435937004629523e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001006765596684,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0004775661218445,286.86138916015625,294.1499938964844,292.58447265625,292.2503967285156,292.689453125,292.5296936035156,287.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186593281105,8.045949684287734e-09,0.0010186512954533,-0.020130269229412,0.0,0.0,0.0,-0.0088015384972095,60.0,8.237626075744629,-0.0,-7.074852703681246e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.56048970692791e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001006765669444,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,7.435937004629523e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001006765596684,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0004775661218445,286.86138916015625,294.1499938964844,292.58447265625,292.2503967285156,292.689453125,292.5296936035156,287.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186593281105,8.045949684287734e-09,0.0010186512954533,-0.020130269229412,0.0,0.0,0.0,-0.0088015384972095,60.0,8.237626075744629,-0.0,-7.074852703681246e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,9.560257603880018e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0001006741222226,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,7.435756560880691e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001006741149467,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,0.0004775545094162,286.86480712890625,294.1499938964844,292.59295654296875,292.2571716308594,292.68865966796875,292.5388488769531,287.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186346480622,8.043055998996351e-09,0.001018626615405,-0.020122691988945,0.0,0.0,0.0,-0.0088001042604446,60.0,8.247201919555664,-0.0,-7.074509511539874e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,9.560175385558978e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.0001006732563837,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,7.435692532453686e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001006732563837,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0004775504057761,286.86822509765625,294.1499938964844,292.6014404296875,292.2635498046875,292.6879272460937,292.54791259765625,287.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186260333284,8.042034593813696e-09,0.0010186180006712,-0.0201200172305107,0.0,0.0,0.0,-0.0087995994836092,60.0,8.256199836730957,-0.0,-7.074388008732059e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.56034564296715e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001006750535452,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,7.435824954882264e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001006750462693,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0004775589331984,286.8750915527344,294.1499938964844,292.6182556152344,292.2752380371094,292.6866760253906,292.5658264160156,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.0441537875231e-09,0.0010186359286308,-0.0201255660504102,0.0,0.0,0.0,-0.0088006481528282,60.0,8.273017883300781,-0.0,-7.074639540860518e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.56034564296715e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001006750535452,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,7.435824954882264e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001006750462693,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0004775589331984,286.8750915527344,294.1499938964844,292.6182556152344,292.2752380371094,292.6866760253906,292.5658264160156,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018643961288,8.0441537875231e-09,0.0010186359286308,-0.0201255660504102,0.0,0.0,0.0,-0.0088006481528282,60.0,8.273017883300781,-0.0,-7.074639540860518e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,9.561210026731716e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001006841557682,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,7.436497980961576e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001006841484922,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,0.0004776021232828,286.8819274902344,294.1499938964844,292.635009765625,292.2854919433594,292.6857604980469,292.5834350585937,287.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054926503575643e-09,0.0010187280131503,-0.0201537795364856,0.0,0.0,0.0,-0.008805988356471,60.0,8.287519454956055,-0.0,-7.07591922832762e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,9.561210026731716e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001006841557682,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,7.436497980961576e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001006841484922,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,0.0004776021232828,286.8819274902344,294.1499938964844,292.635009765625,292.2854919433594,292.6857604980469,292.5834350585937,287.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054926503575643e-09,0.0010187280131503,-0.0201537795364856,0.0,0.0,0.0,-0.008805988356471,60.0,8.287519454956055,-0.0,-7.07591922832762e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.562759805703536e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001007004684652,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.437702879542485e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001007004684652,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.000477679510368,286.8887634277344,294.1499938964844,292.6517028808594,292.2944641113281,292.6852722167969,292.600830078125,287.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189011227339,8.074230173349406e-09,0.0010188930900767,-0.0202043317258358,0.0,0.0,0.0,-0.0088155576959252,60.0,8.299419403076172,-0.0,-7.078212860278654e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.562759805703536e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0001007004684652,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.437702879542485e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001007004684652,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.000477679510368,286.8887634277344,294.1499938964844,292.6517028808594,292.2944641113281,292.6852722167969,292.600830078125,287.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189011227339,8.074230173349406e-09,0.0010188930900767,-0.0202043317258358,0.0,0.0,0.0,-0.0088155576959252,60.0,8.299419403076172,-0.0,-7.078212860278654e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.564758511260152e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0001007215250865,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.439257751684636e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0001007215178105,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0004777793656103,286.89556884765625,294.1499938964844,292.6684265136719,292.3022155761719,292.68511962890625,292.6181030273437,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099133808059378e-09,0.0010191060137003,-0.0202695541083812,0.0,0.0,0.0,-0.0088279042392969,60.0,8.309643745422363,-0.0,-7.081172270773095e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.564758511260152e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0001007215250865,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.439257751684636e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0001007215178105,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0004777793656103,286.89556884765625,294.1499938964844,292.6684265136719,292.3022155761719,292.68511962890625,292.6181030273437,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099133808059378e-09,0.0010191060137003,-0.0202695541083812,0.0,0.0,0.0,-0.0088279042392969,60.0,8.309643745422363,-0.0,-7.081172270773095e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,9.565992513671516e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0001007345126708,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,7.440217450493947e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001007345126708,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,0.0004778410075232,286.89898681640625,294.1499938964844,292.6767883300781,292.3056640625,292.6851806640625,292.626708984375,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192461777478,8.114507288325967e-09,0.0010192380286753,-0.0203098151832819,0.0,0.0,0.0,-0.0088355289772152,60.0,8.313936233520508,-0.0,-7.082999076146734e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,9.567300003254786e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0001007482860586,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,7.441233901772648e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0001007482787827,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0004779063165187,286.90240478515625,294.1499938964844,292.6851806640625,292.308837890625,292.685302734375,292.63531494140625,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193857597187,8.130797368721687e-09,0.0010193776106461,-0.0203524753451347,0.0,0.0,0.0,-0.0088436054065823,60.0,8.317959785461426,-0.0,-7.08493530510168e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,9.570187830831856e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001007786922855,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,7.443479989888147e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,0.0001007786922855,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0004780505551025,286.9092102050781,294.1499938964844,292.7019958496094,292.314453125,292.6856689453125,292.65252685546875,287.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196925140917,8.16677481196848e-09,0.0010196843650192,-0.0204466953873634,0.0,0.0,0.0,-0.0088614365085959,60.0,8.325150489807129,-0.0,-7.089213482913692e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,9.570187830831856e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001007786922855,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,7.443479989888147e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,0.0001007786922855,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0004780505551025,286.9092102050781,294.1499938964844,292.7019958496094,292.314453125,292.6856689453125,292.65252685546875,287.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196925140917,8.16677481196848e-09,0.0010196843650192,-0.0204466953873634,0.0,0.0,0.0,-0.0088614365085959,60.0,8.325150489807129,-0.0,-7.089213482913692e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.573677380103618e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,0.0001008154431474,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,7.446193922078237e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001008154358714,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,0.0004782248870469,286.916015625,294.1499938964844,292.7189636230469,292.3191223144531,292.6864929199219,292.66973876953125,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200644610449,8.210250257434382e-09,0.0010200561955571,-0.0205605514347553,0.0,0.0,0.0,-0.0088829891756176,60.0,8.330299377441406,-0.0,-7.094384102401818e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.573677380103618e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,0.0001008154431474,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,7.446193922078237e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001008154358714,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,0.0004782248870469,286.916015625,294.1499938964844,292.7189636230469,292.3191223144531,292.6864929199219,292.66973876953125,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200644610449,8.210250257434382e-09,0.0010200561955571,-0.0205605514347553,0.0,0.0,0.0,-0.0088829891756176,60.0,8.330299377441406,-0.0,-7.094384102401818e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,9.577434684615582e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0001008550025289,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,7.449116674251854e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.000100854995253,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0004784125485457,286.9228210449219,294.1499938964844,292.736083984375,292.32293701171875,292.6875,292.6870422363281,287.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204646969214,8.257059036509418e-09,0.0010204564314335,-0.0206831339746713,0.0,0.0,0.0,-0.0089061940088868,60.0,8.334539413452148,-0.0,-7.09995262582197e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,9.577434684615582e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0001008550025289,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,7.449116674251854e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.000100854995253,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0004784125485457,286.9228210449219,294.1499938964844,292.736083984375,292.32293701171875,292.6875,292.6870422363281,287.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204646969214,8.257059036509418e-09,0.0010204564314335,-0.0206831339746713,0.0,0.0,0.0,-0.0089061940088868,60.0,8.334539413452148,-0.0,-7.09995262582197e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,9.581699850969017e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001008999170153,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,7.45243378332816e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001008999097393,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0004786256176885,286.9295959472656,294.1499938964844,292.75341796875,292.3260192871094,292.6888732910156,292.7044677734375,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209191823378,8.310197863181656e-09,0.0010209108004346,-0.0208222940564155,0.0,0.0,0.0,-0.0089325373992323,60.0,8.337080955505371,-0.0,-7.106277877255708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,9.581699850969017e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001008999170153,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,7.45243378332816e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001008999097393,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0004786256176885,286.9295959472656,294.1499938964844,292.75341796875,292.3260192871094,292.6888732910156,292.7044677734375,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209191823378,8.310197863181656e-09,0.0010209108004346,-0.0208222940564155,0.0,0.0,0.0,-0.0089325373992323,60.0,8.337080955505371,-0.0,-7.106277877255708e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,9.583931387169288e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0001009234183584,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,7.454169826814905e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0001009234183584,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.000478737114463,286.9330139160156,294.1499938964844,292.7621765136719,292.3273010253906,292.6896667480469,292.7132568359375,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211576009169,8.338007617680887e-09,0.001021149335429,-0.0208951216191053,0.0,0.0,0.0,-0.0089463274925947,60.0,8.337997436523438,-0.0,-7.10958900640435e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,9.586245141690596e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.0001009477855404,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,7.455969171132892e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.0001009477782645,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0004788526857737,286.9364013671875,294.1499938964844,292.7710266113281,292.32843017578125,292.6905517578125,292.7220458984375,287.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366832560113835e-09,0.0010213957866653,-0.020970607176423,0.0,0.0,0.0,-0.0089606177061796,60.0,8.338653564453125,-0.0,-7.113022348903544e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,9.591056732460856e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0001009984480333,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,7.459711196133867e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001009984480333,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0004790930252056,286.94317626953125,294.1499938964844,292.7889099121094,292.3302917480469,292.69244384765625,292.73980712890625,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426776609837816e-09,0.0010219076648354,-0.0211275853216648,0.0,0.0,0.0,-0.0089903306216001,60.0,8.339425086975098,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,9.591056732460856e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0001009984480333,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,7.459711196133867e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001009984480333,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0004790930252056,286.94317626953125,294.1499938964844,292.7889099121094,292.3302917480469,292.69244384765625,292.73980712890625,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426776609837816e-09,0.0010219076648354,-0.0211275853216648,0.0,0.0,0.0,-0.0089903306216001,60.0,8.339425086975098,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,9.596206655260175e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0001010526830214,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,7.463716610800475e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001010526757454,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0004793502448592,286.949951171875,294.1499938964844,292.80712890625,292.3316650390625,292.6947021484375,292.7578430175781,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,8.339144706726074,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,9.596206655260175e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0001010526830214,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,7.463716610800475e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001010526757454,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0004793502448592,286.949951171875,294.1499938964844,292.80712890625,292.3316650390625,292.6947021484375,292.7578430175781,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.021295603364706,0.0,0.0,0.0,-0.0090221371501684,60.0,8.339144706726074,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
