time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,9.601579222362489e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001011092535918,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.0,7.4678951932583e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001011092535918,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0004796186403837,286.95672607421875,294.1499938964844,292.82574462890625,292.3326721191406,292.6972961425781,292.7762145996094,287.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,8.33814525604248,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,9.601579222362489e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001011092535918,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.0,7.4678951932583e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0001011092535918,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0004796186403837,286.95672607421875,294.1499938964844,292.82574462890625,292.3326721191406,292.6972961425781,292.7762145996094,287.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553211048245,60.0,8.33814525604248,-0.0,-7.135795243584654e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.607132960809396e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001011677450151,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,7.472214929293841e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001011677377391,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0004798960580956,286.9635009765625,294.1499938964844,292.84478759765625,292.3334045410156,292.7001037597656,292.7948303222656,287.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.336628913879395,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.607132960809396e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001011677450151,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,7.472214929293841e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001011677377391,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0004798960580956,286.9635009765625,294.1499938964844,292.84478759765625,292.3334045410156,292.7001037597656,292.7948303222656,287.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.336628913879395,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,9.609992412151767e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0001011978529277,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,7.474439189536497e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001011978529277,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,0.0004800388996955,286.96685791015625,294.1499938964844,292.8544616699219,292.33367919921875,292.7016906738281,292.8043518066406,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.33564281463623,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,9.61288169492036e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,0.0001012282809824,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,7.476686732843518e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0001012282809824,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004801832546945,286.9702453613281,294.1499938964844,292.8642883300781,292.3339233398437,292.70330810546875,292.8139343261719,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.33458137512207,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,9.618727199267596e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.0001012898355838,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,7.48123275116086e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,0.0001012898355838,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0004804752243217,286.9770202636719,294.1499938964844,292.8843078613281,292.3343811035156,292.7066955566406,292.83331298828125,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.332328796386719,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,9.618727199267596e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.0001012898355838,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,7.48123275116086e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,0.0001012898355838,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0004804752243217,286.9770202636719,294.1499938964844,292.8843078613281,292.3343811035156,292.7066955566406,292.83331298828125,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.332328796386719,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.624924859963356e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,0.0001013551009236,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,7.486053800676018e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,0.0001013551009236,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0004807848308701,286.9837646484375,294.1499938964844,292.90484619140625,292.3348083496094,292.71044921875,292.8532409667969,287.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743959788408e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995177790522,60.0,8.329957008361816,-0.0,-7.170538651735114e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.624924859963356e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,0.0001013551009236,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,7.486053800676018e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,0.0001013551009236,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0004807848308701,286.9837646484375,294.1499938964844,292.90484619140625,292.3348083496094,292.71044921875,292.8532409667969,287.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743959788408e-09,0.0010255158413201,-0.0222325678914785,0.0,0.0,0.0,-0.0091995177790522,60.0,8.329957008361816,-0.0,-7.170538651735114e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,9.631901048123837e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001014285662677,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.491479482268915e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001014285589917,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0004811333201359,286.9905090332031,294.1499938964844,292.9259948730469,292.3353576660156,292.71435546875,292.8733825683594,287.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.022460164502263,0.0,0.0,0.0,-0.0092426035553216,60.0,8.327930450439453,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,9.631901048123837e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001014285662677,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,7.491479482268915e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001014285589917,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0004811333201359,286.9905090332031,294.1499938964844,292.9259948730469,292.3353576660156,292.71435546875,292.8733825683594,287.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.022460164502263,0.0,0.0,0.0,-0.0092426035553216,60.0,8.327930450439453,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771667480469,0.0,0.0,9.64099235716276e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.000101524303318,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.498550257878378e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.000101524296042,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0004815874272026,286.9972839355469,294.1499938964844,292.9477844238281,292.3360595703125,292.7187194824219,292.8943786621094,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048927829269361e-09,0.0010272273793816,-0.0227567516267299,0.0,0.0,0.0,-0.0092987557873129,60.0,8.327155113220215,-0.0,-7.194498863327682e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771667480469,0.0,0.0,9.64099235716276e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.000101524303318,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.498550257878378e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.000101524296042,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0004815874272026,286.9972839355469,294.1499938964844,292.9477844238281,292.3360595703125,292.7187194824219,292.8943786621094,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048927829269361e-09,0.0010272273793816,-0.0227567516267299,0.0,0.0,0.0,-0.0092987557873129,60.0,8.327155113220215,-0.0,-7.194498863327682e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.645782847655936e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001015747475321,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,7.502276275772601e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001015747475321,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0004818267480004,287.0006408691406,294.1499938964844,292.9589233398437,292.3365173339844,292.72100830078125,292.9051208496094,287.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108616083608469e-09,0.0010277386754751,-0.0229130424559116,0.0,0.0,0.0,-0.0093283513560891,60.0,8.327108383178711,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,9.650618449086323e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001016256719594,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,7.506037218263373e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,0.0001016256646835,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,0.0004820682806894,287.0040283203125,294.1499938964844,292.9702453613281,292.3370666503906,292.7234191894531,292.91607666015625,287.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.32729721069336,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,9.660030627856032e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001017247850541,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.513357559219003e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001017247777781,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0004825384239666,287.0107727050781,294.1499938964844,292.9934387207031,292.3384094238281,292.728515625,292.93853759765625,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292555671185,-0.0233778357505798,0.0,0.0,0.0,-0.0094163455069065,60.0,8.327982902526855,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,9.660030627856032e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001017247850541,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.513357559219003e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001017247777781,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0004825384239666,287.0107727050781,294.1499938964844,292.9934387207031,292.3384094238281,292.728515625,292.93853759765625,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292555671185,-0.0233778357505798,0.0,0.0,0.0,-0.0094163455069065,60.0,8.327982902526855,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,9.66900261119008e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954467773437,0.0,0.0,0.0001018192560877,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,7.520335930166766e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,0.0001018192560877,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0004829865938518,287.0175170898437,294.1499938964844,293.0173645019531,292.3402709960937,292.7337341308594,292.9612731933594,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.32874870300293,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,9.66900261119008e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954467773437,0.0,0.0,0.0001018192560877,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,7.520335930166766e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,0.0001018192560877,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0004829865938518,287.0175170898437,294.1499938964844,293.0173645019531,292.3402709960937,292.7337341308594,292.9612731933594,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.32874870300293,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,9.675664477981628e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.000101889410871,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,7.525517139583826e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.000101889410871,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,0.0004833193670492,287.0242614746094,294.1499938964844,293.0421142578125,292.3426513671875,292.7395324707031,292.9851379394531,287.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.329605102539062,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,9.675664477981628e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.000101889410871,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,7.525517139583826e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.000101889410871,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,0.0004833193670492,287.0242614746094,294.1499938964844,293.0421142578125,292.3426513671875,292.7395324707031,292.9851379394531,287.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.329605102539062,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,9.681090887170284e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0001019465489662,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,7.529737922595814e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001019465489662,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0004835904110223,287.0309753417969,294.1499938964844,293.0677185058594,292.345703125,292.7455749511719,293.00946044921875,287.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548514867674385e-09,0.0010315014515072,-0.0240648407489061,0.0,0.0,0.0,-0.0095464335754513,60.0,8.33037281036377,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,9.681090887170284e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0001019465489662,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,7.529737922595814e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001019465489662,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0004835904110223,287.0309753417969,294.1499938964844,293.0677185058594,292.345703125,292.7455749511719,293.00946044921875,287.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548514867674385e-09,0.0010315014515072,-0.0240648407489061,0.0,0.0,0.0,-0.0095464335754513,60.0,8.33037281036377,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.683020471129566e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,0.0001019668707158,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.53123895265162e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001019668707158,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0004836868029087,287.03436279296875,294.1499938964844,293.0808410644531,292.3475036621094,292.7486877441406,293.0218811035156,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.330673217773438,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,9.68442327575758e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001019816481857,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,7.532329618697986e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,0.0001019816409097,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,0.0004837568849325,287.0377197265625,294.1499938964844,293.0942077636719,292.3495178222656,292.751953125,293.03448486328125,287.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.33096981048584,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.686302655609325e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0001020014315145,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,7.533791358582675e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,0.0001020014315145,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0004838507447857,287.04443359375,294.1499938964844,293.1216125488281,292.3541564941406,292.7586364746094,293.0601501464844,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.33165168762207,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.686302655609325e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0001020014315145,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,7.533791358582675e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,0.0001020014315145,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0004838507447857,287.04443359375,294.1499938964844,293.1216125488281,292.3541564941406,292.7586364746094,293.0601501464844,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.33165168762207,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.050000000745058,9.686244447948412e-05,298.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.050000000745058,0.00010200082761,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.050000000745058,7.533746247645468e-05,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.0,0.050000000745058,0.000102000820334,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.050000000745058,0.0004838478926103,287.0511474609375,286.19000244140625,293.1499938964844,292.3597717285156,292.76617431640625,293.0878295898437,287.8229675292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.334183692932129,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.050000000745058,9.686244447948412e-05,298.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.050000000745058,0.00010200082761,298.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.050000000745058,7.533746247645468e-05,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.0,0.050000000745058,0.000102000820334,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.050000000745058,0.0004838478926103,287.0511474609375,286.19000244140625,293.1499938964844,292.3597717285156,292.76617431640625,293.0878295898437,287.8229675292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.334183692932129,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.6337146162986755,0.050000000745058,0.0408503860235214,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54400634765625,0.6337146162986755,0.050000000745058,0.0430174209177494,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54400634765625,0.6337146162986755,0.050000000745058,0.0317725203931331,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.6337146162986755,0.050000000745058,0.0430174209177494,298.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442810058594,0.6337146162986755,0.050000000745058,0.2040561139583587,287.65240478515625,286.17108154296875,293.1652526855469,292.36328125,296.5702819824219,297.5256652832031,288.0126953125,1.0,0.1097036600112915,0.0817397460341453,0.0817397460341453,1.0,1.0,-0.4340954124927521,0.0004464533412829,0.433648943901062,-0.1307391971349716,0.0,0.0,0.0,10.214925765991213,60.0,1132.77294921875,0.0,12.281028747558594,1.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.6315251588821411,0.050000000745058,0.0452419407665729,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.6315251588821411,0.050000000745058,0.0476419404149055,298.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.6315251588821411,0.050000000745058,0.0351881757378578,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.6315251588821411,0.050000000745058,0.0476419404149055,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.6315251588821411,0.050000000745058,0.2259928584098816,288.5730895996094,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.75262451171875,289.2305908203125,1.0,0.1210853457450866,0.1634794920682907,0.1634794920682907,1.0,1.0,-0.4820568561553955,0.0165909603238105,0.4654659032821655,-0.125895157456398,0.0,0.0,0.0,12.502293586730955,60.0,2372.86572265625,0.0,16.680938720703125,1.0,281.0133056640625,283.59442138671875,298.42950439453125,300.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.3566072539721536e-23,1.1783036269860768e-23,1.1783036269860768e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.0456803813576698,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.048103641718626,298.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.0355291850864887,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.048103641718626,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.2281829714775085,287.9712219238281,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7532958984375,286.7909240722656,1.0,0.1405850052833557,0.3269589841365814,0.3269589841365814,1.0,1.0,-0.4867336452007293,0.061678908765316,0.4250547289848327,-0.0820072218775749,1.0,1.0,0.0,20.02924156188965,60.0,13397.91796875,0.0,23.184812545776367,1.0,281.8965759277344,286.4627990722656,298.3205261230469,299.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,1835.1151123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497122585773468,1.0,0.0,0.0,0.9022453427314758,0.902247190475464,5.63294406674686e-08,4.262752056121826,4.262742042541504,9.81297307589557e-06,0.0,0.0,-0.0,5553.2705078125,0.0,22.669891357421875,1895.0025634765625,0.0,498.1747131347656,0.2336561381816864,1.0,0.0,3.0,1.0,0.0
17993040,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.0456803813576698,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.048103641718626,298.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.0355291850864887,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.048103641718626,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.5710355639457703,0.050000000745058,0.2281829714775085,287.9712219238281,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7532958984375,286.7909240722656,1.0,0.1405850052833557,0.3269589841365814,0.3269589841365814,1.0,1.0,-0.4867336452007293,0.061678908765316,0.4250547289848327,-0.0820072218775749,1.0,1.0,0.0,20.02924156188965,60.0,13397.91796875,0.0,23.184812545776367,1.0,281.8965759277344,286.4627990722656,298.3205261230469,299.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,1835.1151123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497122585773468,1.0,0.0,0.0,0.9022453427314758,0.902247190475464,5.63294406674686e-08,4.262752056121826,4.262742042541504,9.81297307589557e-06,0.0,0.0,-0.0,5553.2705078125,0.0,22.669891357421875,1895.0025634765625,0.0,498.1747131347656,0.2336561381816864,1.0,0.0,3.0,1.0,0.0
17993100,298.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.54925537109375,0.050000000745058,0.0458178184926509,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.54925537109375,0.050000000745058,0.0482483692467212,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.54925537109375,0.050000000745058,0.0356360785663127,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.54925537109375,0.050000000745058,0.0482483692467212,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.54925537109375,0.050000000745058,0.2288694828748703,286.07879638671875,286.076171875,293.2417907714844,292.3865661621094,297.0945129394531,298.71649169921875,285.4836120605469,1.0,0.1489847153425216,0.4086987376213074,0.4086987376213074,1.0,1.0,-0.4881981611251831,0.0998675003647804,0.3883306682109833,-0.0442750118672847,0.68821781873703,0.68821781873703,0.0,23.706928253173828,60.0,12193.744140625,0.0,26.33580017089844,1.0,282.4074401855469,285.08953857421875,297.0244140625,298.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,3845.437255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950028896331787,1.0,0.0,0.0,1.1672053337097168,1.1672078371047974,9.099964159986484e-08,4.265835285186768,4.265825271606445,9.786689588509034e-06,0.0,0.0,-0.0,3989.5400390625,0.0,50.53263092041016,1895.4249267578125,0.0,901.3578491210938,0.2969104349613189,1.0,0.0,3.0,1.0,0.0
17993160,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5324685573577881,0.050000000745058,0.0459491200745105,298.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5324685573577881,0.050000000745058,0.0483866333961486,298.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5324685573577881,0.050000000745058,0.0357382036745548,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5324685573577881,0.050000000745058,0.0483866333961486,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5324685573577881,0.050000000745058,0.2295253574848175,285.3551025390625,286.0479431152344,293.2645568847656,292.39453125,297.002197265625,298.6767883300781,285.4852905273437,1.0,0.1565422564744949,0.5269590020179749,0.5269590020179749,0.800000011920929,1.0,-0.4895973205566406,0.1600999981164932,0.3294973075389862,0.0154398158192634,0.0731112882494926,0.0731112882494926,0.0,27.226577758789062,60.0,6144.64990234375,0.0,29.364717483520508,1.0,282.6574401855469,285.3134765625,295.9485778808594,296.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,23603.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940777659416199,1.0,0.0,0.0,0.3150636255741119,0.319240540266037,7.0650050254528204e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1153.3641357421875,0.0,16.63172721862793,1895.436767578125,0.0,896.3609008789062,0.25532928109169,1.0,0.0,3.0,1.0,0.0
17993220,298.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5159185528755188,0.050000000745058,0.0461131036281585,298.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5159185528755188,0.050000000745058,0.0485593192279338,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5159185528755188,0.050000000745058,0.0358657464385032,298.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5159185528755188,0.050000000745058,0.0485593192279338,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5159185528755188,0.050000000745058,0.2303444892168045,286.48321533203125,286.0072326660156,293.2973937988281,292.40655517578125,296.0190124511719,298.6285705566406,286.6716003417969,1.0,0.1654940694570541,0.6861491799354553,0.6861491799354553,0.5307798385620117,1.0,-0.4913444817066192,0.2620373964309692,0.22930708527565,0.1166406869888305,0.7638471126556396,0.7638471126556396,0.0,31.626270294189453,60.0,11836.107421875,0.0,33.19165802001953,1.0,282.7935485839844,286.6462707519531,294.9996643066406,295.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,10310.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972585141658783,1.0,0.0,0.0,0.909464955329895,0.9635109305381776,5.5190643166724846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.20556640625,0.0,41.91166687011719,1895.4371337890625,0.0,498.58441162109375,0.2836828827857971,1.0,0.0,3.0,1.0,0.0
