time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097644925117493,0.050000000745058,0.0461866185069084,298.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097644925117493,0.050000000745058,0.0486367344856262,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097644925117493,0.050000000745058,0.0359229259192943,298.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097644925117493,0.050000000745058,0.0486367344856262,298.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097644925117493,0.050000000745058,0.2307117283344268,286.4195556640625,285.98638916015625,293.314208984375,292.41290283203125,295.1811828613281,298.610595703125,285.9906311035156,1.0,0.1693769693374633,0.763479471206665,0.763479471206665,0.4000000059604645,1.0,-0.4921278059482574,0.3489730656147003,0.1431547552347183,0.2030722498893737,0.8507788181304932,0.8507788181304932,0.0,33.604679107666016,60.0,12442.2060546875,-0.0,34.93278121948242,1.0,282.9081420898437,285.6050720214844,295.00439453125,295.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,4959.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691931903362274,1.0,0.0,0.0,1.297874093055725,1.2995574474334717,1.1239798425322078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.88671875,0.0,70.14570617675781,1895.4371337890625,0.0,420.8938903808594,0.3306915760040283,1.0,0.0,3.0,1.0,0.0
17993340,298.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4970000088214874,0.050000000745058,0.0463682264089584,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4970000088214874,0.050000000745058,0.0488279722630977,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4970000088214874,0.050000000745058,0.0360641740262508,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4970000088214874,0.050000000745058,0.0488279722630977,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.4970000088214874,0.050000000745058,0.2316188812255859,285.4365539550781,285.92633056640625,293.3626403808594,292.4317626953125,293.4320678710937,298.5623474121094,285.74609375,1.0,0.1785466074943542,0.9737420082092284,0.9737420082092284,0.0444071665406227,1.0,-0.4940628409385681,0.4939138293266296,0.0001490318391006,0.347047746181488,0.1087912321090698,0.1087912321090698,0.0,38.48406600952149,60.0,5646.4228515625,-0.0,39.24442672729492,1.0,283.0439453125,285.7626647949219,294.9275817871094,295.4442138671875,293.1499938964844,293.1499938964844,283.1499938964844,26649.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901260197162628,1.0,0.0,0.0,0.2766661345958709,0.3276165127754211,5.911910516687158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1312.220458984375,0.0,18.98443031311035,1895.4371337890625,0.0,258.6709899902344,0.2728587388992309,1.0,0.0,3.0,1.0,0.0
17993400,298.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.4957010746002197,0.050000000745058,0.0463891290128231,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.4957010746002197,0.050000000745058,0.0488499850034713,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.4957010746002197,0.050000000745058,0.0360804349184036,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.4957010746002197,0.050000000745058,0.0488499850034713,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.4957010746002197,0.050000000745058,0.2317233085632324,285.5689697265625,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.55682373046875,286.01190185546875,1.0,0.1795593798160553,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942843317985534,1.7814159036788624e-06,0.3473782241344452,0.1712035238742828,0.1712035238742828,0.0,39.04326248168945,60.0,5800.966796875,-0.0,39.73810958862305,1.0,283.0474548339844,285.9838562011719,294.8724975585937,295.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,25102.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372488409280777,1.0,0.0,0.0,0.2659067213535309,0.3872817456722259,5.6189199959533215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.01806640625,0.0,21.2883529663086,1895.4371337890625,0.0,229.6713104248047,0.2699030339717865,1.0,0.0,3.0,1.0,0.0
17993460,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0490280538797378,298.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.2325679808855056,285.8940124511719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5211181640625,285.4956970214844,1.0,0.1875388324260711,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.6471986174583435,0.6471986174583435,0.0,43.56603240966797,48.0,11282.4541015625,-0.0,43.74946594238281,1.0,283.1119689941406,285.2650451660156,295.27197265625,296.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,9989.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068124651908874,1.0,0.0,0.0,1.3453818559646606,1.3454694747924805,1.207771020972359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.7685546875,0.0,90.84872436523438,1895.4371337890625,0.0,127.12809753417967,0.351736307144165,1.0,0.0,3.0,1.0,0.0
17993520,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.0490280538797378,298.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.4859791100025177,0.050000000745058,0.2325679808855056,285.8940124511719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5211181640625,285.4956970214844,1.0,0.1875388324260711,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.6471986174583435,0.6471986174583435,0.0,43.56603240966797,48.0,11282.4541015625,-0.0,43.74946594238281,1.0,283.1119689941406,285.2650451660156,295.27197265625,296.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,9989.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068124651908874,1.0,0.0,0.0,1.3453818559646606,1.3454694747924805,1.207771020972359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.7685546875,0.0,90.84872436523438,1895.4371337890625,0.0,127.12809753417967,0.351736307144165,1.0,0.0,3.0,1.0,0.0
17993580,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.049072727560997,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.036244947463274,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.049072727560997,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7686767578125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.489501953125,286.12017822265625,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5120208859443665,0.5120208859443665,0.0,44.700721740722656,36.0,8680.013671875,-0.0,44.76032257080078,1.0,283.1321105957031,286.361328125,295.3320617675781,295.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,21394.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933473587036133,1.0,0.0,0.0,0.5891053080558777,0.6233731508255005,2.3156840001092863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.437744140625,0.0,33.60297775268555,1895.4371337890625,0.0,96.74601745605467,0.2810578942298889,1.0,0.0,3.0,1.0,0.0
17993640,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.049072727560997,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.036244947463274,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.049072727560997,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7686767578125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.489501953125,286.12017822265625,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5120208859443665,0.5120208859443665,0.0,44.700721740722656,36.0,8680.013671875,-0.0,44.76032257080078,1.0,283.1321105957031,286.361328125,295.3320617675781,295.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,21394.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933473587036133,1.0,0.0,0.0,0.5891053080558777,0.6233731508255005,2.3156840001092863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.437744140625,0.0,33.60297775268555,1895.4371337890625,0.0,96.74601745605467,0.2810578942298889,1.0,0.0,3.0,1.0,0.0
17993700,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.4848826825618744,0.050000000745058,0.0465783514082431,298.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.4848826825618744,0.050000000745058,0.0490492470562458,298.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.4848826825618744,0.050000000745058,0.2326685190200805,285.9976806640625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4799194335937,285.7399597167969,1.0,0.1878116577863693,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.8116881251335144,0.8116881251335144,0.0,44.10441970825195,36.0,11867.0556640625,-0.0,44.2288818359375,1.0,283.1395263671875,285.56103515625,295.57000732421875,296.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,6722.18115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088111281394958,1.0,0.0,0.0,1.348373532295227,1.3486186265945437,1.2131482662880444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.74609375,0.0,82.3148193359375,1895.4371337890625,0.0,130.32733154296875,0.347466379404068,1.0,0.0,3.0,1.0,0.0
17993760,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.4873847961425781,0.050000000745058,0.046532642096281,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.4873847961425781,0.050000000745058,0.0490011125802993,298.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.4873847961425781,0.050000000745058,0.0361920520663261,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.4873847961425781,0.050000000745058,0.0490011125802993,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.4873847961425781,0.050000000745058,0.232440173625946,285.4343566894531,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4709167480469,285.2144470214844,1.0,0.1855350583791732,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093580722809,0.5453929305076599,0.5453929305076599,0.0,42.88187789916992,25.0,10418.3642578125,-0.0,43.14085006713867,1.0,283.1447448730469,285.0941772460937,295.7762756347656,296.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,16836.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346866250038147,1.0,0.0,0.0,1.260398268699646,1.260406255722046,1.060007690512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.66455078125,0.0,95.53741455078124,1895.4371337890625,0.0,189.52593994140625,0.3531861007213592,1.0,0.0,3.0,1.0,0.0
17993820,298.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.5174634456634521,0.1755033880472183,0.0460953898727893,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7496055364608765,0.1679075956344604,0.1365436017513275,298.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7667614221572876,0.1743589788675308,0.1080718860030174,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.5174634456634521,0.050000000745058,0.0485406666994094,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.5174634456634521,0.050000000745058,0.2302560210227966,285.4313659667969,285.45928955078125,293.6081848144531,292.5356750488281,293.6019897460937,298.4417724609375,285.75079345703125,1.0,0.1838653832674026,1.0,1.0,0.0,1.0,-0.6828884482383728,0.6828879117965698,5.275962848827476e-07,0.4920480847358703,0.4889271557331085,0.4889271557331085,0.0,32.75135803222656,25.0,10602.8310546875,-0.0,56.279396057128906,1.0,283.1471252441406,285.8913879394531,295.64959716796875,296.3460998535156,293.1499938964844,293.1499938964844,283.1499938964844,23146.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608664870262146,1.0,0.0,0.0,0.7567512392997742,0.7567561864852905,3.82119971220618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.112060546875,0.0,47.44956207275391,1895.4371337890625,0.0,211.2651824951172,0.3057466745376587,1.0,0.0,3.0,1.0,0.0
17993880,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.793154239654541,0.1766191571950912,0.1282182037830352,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.8315407633781433,0.1658472269773483,0.1560764610767364,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8422365784645081,0.1719520539045334,0.1200759261846542,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.555245578289032,0.050000000745058,0.0482042469084262,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.555245578289032,0.050000000745058,0.2286601960659027,286.0040588378906,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3907775878906,286.1490478515625,1.0,0.1844203323125839,1.0,1.0,0.0,1.0,-0.8174534440040588,0.8174527883529663,6.77537855153787e-07,0.5980300903320312,0.981093168258667,0.981093168258667,0.0,25.52025604248047,28.0,15680.80078125,-0.0,66.67037963867188,1.0,283.14794921875,286.1094970703125,295.6536560058594,296.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,7631.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662444651126861,1.0,0.0,0.0,1.344135046005249,1.344138741493225,1.2055332376803565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.72509765625,0.0,84.14189147949219,1895.4371337890625,0.0,219.72903442382807,0.35518679022789,1.0,0.0,3.0,1.0,0.0
17993940,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9243665933609008,0.1677783876657486,0.1526679992675781,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.912373423576355,0.1633211523294448,0.1553918272256851,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9278836250305176,0.1714493781328201,0.1199048161506652,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8923220634460449,0.1593785285949707,0.1458784490823745,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.6173088550567627,0.1479576975107193,0.2270691394805908,285.9179992675781,285.3292541503906,293.698486328125,292.575927734375,293.6940612792969,298.2276306152344,285.9129638671875,1.0,0.1886811256408691,1.0,1.0,0.0,1.0,-0.9612265825271606,0.9612257480621338,8.650688414491015e-07,0.7152580618858337,1.0,1.0,0.0,18.643543243408203,28.0,18528.36328125,-0.0,81.14579010009766,1.0,283.1495056152344,285.6566772460937,295.9969482421875,297.2348327636719,293.1499938964844,293.1499938964844,283.1499938964844,7167.16748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490900635719299,1.0,0.0,0.0,1.7831916809082031,1.7831971645355225,2.121726652148937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9892578125,0.0,173.5638427734375,1895.4371337890625,0.0,372.8525695800781,0.4441155195236206,1.0,0.0,3.0,1.0,0.0
17994000,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.9181051850318908,0.1676423400640487,0.1196401491761207,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9873477220535278,0.1634333878755569,0.1550891697406768,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9181051850318908,0.1721385866403579,0.0930534601211547,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.9751040935516356,0.1585504710674286,0.14863121509552,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.7448850870132446,0.1487457603216171,0.3190095126628876,285.9132080078125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2139892578125,285.9163513183594,1.0,0.1901911050081253,1.0,1.0,0.0,1.0,-1.018329381942749,1.0183284282684326,9.464574759476818e-07,0.7601438164710999,1.0,1.0,0.0,15.247112274169922,48.0,19167.244140625,-0.0,85.3077163696289,1.0,283.14959716796875,285.6488952636719,296.0152893066406,297.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,7470.75341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600606858730316,1.0,0.0,0.0,1.820565223693848,1.820570945739746,2.211596523693516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.0146484375,0.0,184.7072906494141,1895.4371337890625,0.0,398.3562316894531,0.4561505317687988,1.0,0.0,3.0,1.0,0.0
17994060,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1833944320678711,0.0972532629966735,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1753171235322952,0.1024123728275299,298.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1884389966726303,0.075641430914402,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.8873516917228699,0.1617846637964248,0.1024123653769493,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9032313227653505,0.1451105028390884,0.5115535855293274,285.92919921875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1927185058594,285.9332275390625,1.0,0.2064294070005417,1.0,1.0,0.0,1.0,-1.137620210647583,1.137619137763977,1.1351218063282431e-06,0.8577443361282349,1.0,1.0,0.0,15.40553092956543,68.0,21789.146484375,-0.0,106.73912811279295,1.0,283.1499328613281,285.5775756835937,296.0249938964844,297.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,10376.8759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462312698364258,1.0,0.0,0.0,2.145642042160034,2.145650148391724,3.071906178320205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.353515625,0.0,302.3692321777344,1895.4371337890625,0.0,671.0604248046875,0.535155713558197,1.0,0.0,3.0,1.0,0.0
17994120,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1833944320678711,0.0972532629966735,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1753171235322952,0.1024123728275299,298.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8873516917228699,0.1884389966726303,0.075641430914402,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.8873516917228699,0.1617846637964248,0.1024123653769493,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9032313227653505,0.1451105028390884,0.5115535855293274,285.92919921875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1927185058594,285.9332275390625,1.0,0.2064294070005417,1.0,1.0,0.0,1.0,-1.137620210647583,1.137619137763977,1.1351218063282431e-06,0.8577443361282349,1.0,1.0,0.0,15.40553092956543,68.0,21789.146484375,-0.0,106.73912811279295,1.0,283.1499328613281,285.5775756835937,296.0249938964844,297.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,10376.8759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462312698364258,1.0,0.0,0.0,2.145642042160034,2.145650148391724,3.071906178320205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.353515625,0.0,302.3692321777344,1895.4371337890625,0.0,671.0604248046875,0.535155713558197,1.0,0.0,3.0,1.0,0.0
17994180,298.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.8978555202484131,0.1921282112598419,0.1046359166502952,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.8978555202484131,0.1826072186231613,0.1101866587996482,298.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.8978555202484131,0.1965025514364242,0.0813834890723228,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.8978555202484131,0.1649955660104751,0.1101866587996482,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.9698333144187928,0.1422970294952392,0.6447644829750061,285.94598388671875,285.1435241699219,293.8476257324219,292.6439514160156,293.8439636230469,298.15679931640625,285.95867919921875,1.0,0.2248682975769043,1.0,1.0,0.0,1.0,-1.2398700714111328,1.2398687601089478,1.3146004675945733e-06,0.9406206011772156,1.0,1.0,0.0,17.345359802246094,68.0,23735.30078125,-0.0,147.81871032714844,1.0,283.1499938964844,285.5481262207031,295.9353942871094,297.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,12581.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888820290565491,1.0,0.0,0.0,2.362637996673584,2.362647533416748,3.72466928411086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.5419921875,0.0,403.6988830566406,1895.4371337890625,0.0,868.77587890625,0.5849531888961792,1.0,0.0,3.0,1.0,0.0
17994240,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.903732180595398,0.193714365363121,0.1089985594153404,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.903732180595398,0.1841329783201217,0.1147807314991951,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.903732180595398,0.1979778856039047,0.0847766622900962,297.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.903732180595398,0.1655978858470916,0.1147807314991951,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.96090829372406,0.1415752172470092,0.6411707997322083,285.9698486328125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1420593261719,285.9815673828125,1.0,0.2308901399374008,1.0,1.0,0.0,1.0,-1.2759296894073486,1.275928258895874,1.3812988299832796e-06,0.9689101576805116,1.0,1.0,0.0,18.15728759765625,88.0,24350.328125,-0.0,158.0703582763672,1.0,283.1499938964844,285.5565795898437,295.91510009765625,297.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,13107.2431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979936122894287,1.0,0.0,0.0,2.4114577770233154,2.4114677906036377,3.8801871937721444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.66455078125,0.0,429.2447509765625,1895.4371337890625,0.0,917.689697265625,0.5997024178504944,1.0,0.0,3.0,1.0,0.0
17994300,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.920190155506134,0.1962357461452484,0.121197372674942,298.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.920190155506134,0.1866987943649292,0.1276266723871231,298.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.920190155506134,0.2003609538078308,0.0942646190524101,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9890890717506408,0.1655438691377639,0.1572005748748779,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.9369196891784668,0.1402556449174881,0.634142279624939,286.0301818847656,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0979919433594,286.0433959960937,1.0,0.2459909170866012,1.0,1.0,0.0,1.0,-1.361721754074097,1.3617202043533323,1.550413458062394e-06,1.0377928018569946,1.0,1.0,0.0,20.318592071533203,88.0,25857.57421875,-0.0,191.0334014892578,1.0,283.1499938964844,285.581298828125,295.8842468261719,297.63311767578125,293.1499938964844,293.1499938964844,283.1499938964844,14465.6044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163944602012634,1.0,0.0,0.0,2.5333330631256104,2.533344030380249,4.28230805482599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.15576171875,0.0,497.67181396484375,1895.4371337890625,0.0,1023.8566284179688,0.6265304088592529,1.0,0.0,3.0,1.0,0.0
17994360,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.9485278725624084,0.1966422498226165,0.1449731737375259,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.988386869430542,0.1872782409191131,0.173323705792427,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.9485278725624084,0.2009913325309753,0.1127569153904914,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9564255475997924,0.1638879477977752,0.1561807096004486,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9001888632774353,0.1396665126085281,0.6302987337112427,286.1082763671875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0425720214844,286.1233215332031,1.0,0.2626701891422272,1.0,1.0,0.0,1.0,-1.4500221014022827,1.4500203132629397,1.7378505390297503e-06,1.1083589792251587,1.0,1.0,0.0,23.43828392028809,108.0,27330.43359375,-0.0,233.48390197753903,1.0,283.1499938964844,285.6260681152344,295.87335205078125,297.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,15558.2822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328307390213013,1.0,0.0,0.0,2.627270698547364,2.62728238105774,4.605777519373078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.55126953125,0.0,555.1121215820312,1895.4371337890625,0.0,1126.3961181640625,0.6521042585372925,1.0,0.0,3.0,1.0,0.0
17994420,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.8123306632041931,0.1930327713489532,0.1747379750013351,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.8010344505310059,0.1852720230817794,0.1764988452196121,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.8198274970054626,0.1984786093235016,0.1398890614509582,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.7681846618652344,0.1636588126420974,0.1561034470796585,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7300933003425598,0.1391030550003051,0.6315703988075256,286.19952392578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.9071044921875,286.17529296875,1.0,0.2947508990764618,1.0,1.0,0.0,1.0,-1.4776054620742798,1.4776036739349363,1.8018982927969767e-06,1.1329045295715332,1.0,1.0,0.0,46.86995697021485,96.0,28618.2890625,-0.0,313.5120544433594,1.0,283.1499938964844,285.6190795898437,295.88702392578125,297.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17736.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639831066131592,1.0,0.0,0.0,2.805173873901367,2.805187463760376,5.250647632237815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.9599609375,0.0,675.6875,1895.4371337890625,0.0,1338.9403076171875,0.6953255534172058,1.0,0.0,3.0,1.0,0.0
17994480,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.8123306632041931,0.1930327713489532,0.1747379750013351,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.8010344505310059,0.1852720230817794,0.1764988452196121,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.8198274970054626,0.1984786093235016,0.1398890614509582,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.7681846618652344,0.1636588126420974,0.1561034470796585,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7300933003425598,0.1391030550003051,0.6315703988075256,286.19952392578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.9071044921875,286.17529296875,1.0,0.2947508990764618,1.0,1.0,0.0,1.0,-1.4776054620742798,1.4776036739349363,1.8018982927969767e-06,1.1329045295715332,1.0,1.0,0.0,46.86995697021485,96.0,28618.2890625,-0.0,313.5120544433594,1.0,283.1499938964844,285.6190795898437,295.88702392578125,297.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17736.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639831066131592,1.0,0.0,0.0,2.805173873901367,2.805187463760376,5.250647632237815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.9599609375,0.0,675.6875,1895.4371337890625,0.0,1338.9403076171875,0.6953255534172058,1.0,0.0,3.0,1.0,0.0
17994540,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7783433794975281,0.1951591670513153,0.1761975735425949,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7672512531280518,0.1866656988859176,0.1778189539909362,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7847099304199219,0.1996605396270752,0.1403530091047287,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.7381190657615662,0.165377527475357,0.1576982289552688,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.6989564895629883,0.1391945928335189,0.6326923370361328,286.1351318359375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8280944824219,286.1319885253906,1.0,0.3138764500617981,1.0,1.0,0.0,1.0,-1.5419535636901855,1.5419516563415527,1.949070792761632e-06,1.182714819908142,1.0,1.0,0.0,57.76742935180664,84.0,29745.501953125,-0.0,360.6762390136719,1.0,283.1499938964844,285.5622863769531,295.864013671875,297.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,19646.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823370456695557,1.0,0.0,0.0,2.952311992645264,2.952327013015747,5.815912231810216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.57470703125,0.0,787.6866455078125,1895.4371337890625,0.0,1474.2462158203125,0.731116533279419,1.0,0.0,3.0,1.0,0.0
17994600,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7783433794975281,0.1951591670513153,0.1761975735425949,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7672512531280518,0.1866656988859176,0.1778189539909362,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7847099304199219,0.1996605396270752,0.1403530091047287,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.7381190657615662,0.165377527475357,0.1576982289552688,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.6989564895629883,0.1391945928335189,0.6326923370361328,286.1351318359375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8280944824219,286.1319885253906,1.0,0.3138764500617981,1.0,1.0,0.0,1.0,-1.5419535636901855,1.5419516563415527,1.949070792761632e-06,1.182714819908142,1.0,1.0,0.0,57.76742935180664,84.0,29745.501953125,-0.0,360.6762390136719,1.0,283.1499938964844,285.5622863769531,295.864013671875,297.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,19646.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823370456695557,1.0,0.0,0.0,2.952311992645264,2.952327013015747,5.815912231810216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.57470703125,0.0,787.6866455078125,1895.4371337890625,0.0,1474.2462158203125,0.731116533279419,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.768018364906311,0.1975053995847702,0.1782140880823135,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7564050555229187,0.1881599873304367,0.1792141050100326,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.7734727263450623,0.201498657464981,0.1415572315454483,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7284927368164062,0.1667175441980362,0.1590311676263809,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.6871163249015808,0.1395213156938552,0.6345402598381042,286.1114196777344,284.95001220703125,294.16766357421875,292.79443359375,294.1645202636719,297.7973327636719,286.1089172363281,1.0,0.3197585344314575,1.0,1.0,0.0,1.0,-1.5513124465942385,1.551310420036316,1.97132089851948e-06,1.1901602745056152,1.0,1.0,0.0,62.38693618774414,84.0,30126.544921875,-0.0,377.6268615722656,1.0,283.1499938964844,285.5287475585937,295.8581848144531,297.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,20714.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879026293754578,1.0,0.0,0.0,3.03152847290039,3.0315444469451904,6.132204930509033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.31640625,0.0,852.8090209960938,1895.4371337890625,0.0,1516.6221923828125,0.7476030588150024,1.0,0.0,3.0,1.0,0.0
17994720,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.7655442953109741,0.1996018290519714,0.1800576150417328,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.7532784342765808,0.1895575076341629,0.1805074661970138,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.7704113125801086,0.2032228112220764,0.1427212804555893,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.725614607334137,0.167909175157547,0.1601694077253341,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.6829466819763184,0.1399170458316803,0.636359453201294,286.1020812988281,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7770080566406,286.10113525390625,1.0,0.3227960169315338,1.0,1.0,0.0,1.0,-1.5600242614746094,1.560022234916687,1.992185843846528e-06,1.1970975399017334,1.0,1.0,0.0,64.4223861694336,72.0,30400.880859375,-0.0,387.56683349609375,1.0,283.1499938964844,285.51397705078125,295.8603820800781,297.9042358398437,293.1499938964844,293.1499938964844,283.1499938964844,21332.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909971237182617,1.0,0.0,0.0,3.076413631439209,3.076429843902588,6.31513671578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.33544921875,0.0,891.2531127929688,1895.4371337890625,0.0,1540.441162109375,0.7613511085510254,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7710697054862976,0.2047051638364792,0.1845303624868393,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7568840980529785,0.1931104511022567,0.1837436705827713,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7748896479606628,0.2075417935848236,0.1456392258405685,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7287022471427917,0.1708651483058929,0.1628862619400024,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.6840912699699402,0.1411235928535461,0.6413241028785706,286.0885009765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0887451171875,1.0,0.3258413970470428,1.0,1.0,0.0,1.0,-1.5820033550262451,1.5820012092590332,2.0454590412555262e-06,1.214605450630188,1.0,1.0,0.0,65.1473617553711,60.0,31086.958984375,-0.0,401.217529296875,1.0,283.1499938964844,285.4836120605469,295.8852844238281,297.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,22867.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965757012367249,1.0,0.0,0.0,3.185196876525879,3.1852145195007324,6.769645324311568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.42236328125,0.0,989.1813354492188,1895.4371337890625,0.0,1583.8345947265625,0.7878907322883606,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7710697054862976,0.2047051638364792,0.1845303624868393,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7568840980529785,0.1931104511022567,0.1837436705827713,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7748896479606628,0.2075417935848236,0.1456392258405685,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7287022471427917,0.1708651483058929,0.1628862619400024,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.6840912699699402,0.1411235928535461,0.6413241028785706,286.0885009765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0887451171875,1.0,0.3258413970470428,1.0,1.0,0.0,1.0,-1.5820033550262451,1.5820012092590332,2.0454590412555262e-06,1.214605450630188,1.0,1.0,0.0,65.1473617553711,60.0,31086.958984375,-0.0,401.217529296875,1.0,283.1499938964844,285.4836120605469,295.8852844238281,297.9618530273437,293.1499938964844,293.1499938964844,283.1499938964844,22867.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965757012367249,1.0,0.0,0.0,3.185196876525879,3.1852145195007324,6.769645324311568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.42236328125,0.0,989.1813354492188,1895.4371337890625,0.0,1583.8345947265625,0.7878907322883606,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7786309123039246,0.2073613256216049,0.1868292391300201,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7633023858070374,0.1950139701366424,0.1854473948478698,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7819945216178894,0.209818035364151,0.1471605747938156,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.7343354821205139,0.1724347919225692,0.1642835885286331,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.689178466796875,0.1418482959270477,0.6441238522529602,286.085205078125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230529785156,286.0849609375,1.0,0.3257053196430206,1.0,1.0,0.0,1.0,-1.5936737060546875,1.5936715602874756,2.0741113075928297e-06,1.2239017486572266,1.0,1.0,0.0,63.82672119140625,60.0,31455.265625,-0.0,403.9674987792969,1.0,283.1499938964844,285.4698486328125,295.9049072265625,298.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,23698.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699239194393158,1.0,0.0,0.0,3.242560386657715,3.2425785064697266,7.015675009824918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.26904296875,0.0,1043.59326171875,1895.4371337890625,0.0,1604.7542724609375,0.7991135716438293,1.0,0.0,3.0,1.0,0.0
17994960,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7891479134559631,0.2100487351417541,0.1891325712203979,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7726143002510071,0.1969601809978485,0.1871689110994339,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.7920528650283813,0.2121247500181198,0.1486868411302566,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7424877882003784,0.1740386337041854,0.1656864732503891,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.6969512104988098,0.1426251679658889,0.64703768491745,286.0876159667969,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7086181640625,286.0884704589844,1.0,0.3246858119964599,1.0,1.0,0.0,1.0,-1.6055222749710083,1.605520248413086,2.103460019498016e-06,1.2333391904830933,1.0,1.0,0.0,61.62306594848633,48.0,31777.408203125,-0.0,404.4233703613281,1.0,283.1499938964844,285.4654235839844,295.92608642578125,298.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,24259.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019622921943665,1.0,0.0,0.0,3.2806990146636963,3.280717372894287,7.181679961831833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.34619140625,0.0,1080.85205078125,1895.4371337890625,0.0,1626.2734375,0.8112358450889587,1.0,0.0,3.0,1.0,0.0
17995020,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.8143362402915955,0.2148765623569488,0.1932326853275299,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.796118974685669,0.2004804909229278,0.1902470737695694,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.8162423372268677,0.2162639200687408,0.1513978242874145,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.7634850740432739,0.1769414991140365,0.1681848019361496,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.7163938879966736,0.1440818607807159,0.6523570418357849,286.0913391113281,284.95001220703125,294.4624328613281,292.9374084472656,294.4594116210937,297.685302734375,286.0923767089844,1.0,0.3213449716567993,1.0,1.0,0.0,1.0,-1.626779556274414,1.626777410507202,2.156763002858497e-06,1.2502644062042236,1.0,1.0,0.0,56.19426345825195,48.0,32395.525390625,-0.0,401.1282348632813,1.0,283.1499938964844,285.4534912109375,295.9662780761719,298.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,25469.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071582674980164,1.0,0.0,0.0,3.3615195751190186,3.361539125442505,7.539883313256723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.14990234375,0.0,1162.7174072265625,1895.4371337890625,0.0,1667.6962890625,0.828052818775177,1.0,0.0,3.0,1.0,0.0
17995080,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.8177879452705383,0.2154486179351806,0.1937143206596374,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7996001243591309,0.2008987218141555,0.1906089335680008,297.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.819574773311615,0.2167530953884124,0.1517151147127151,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.7666825652122498,0.1772867292165756,0.1684778779745102,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.719099223613739,0.1442586779594421,0.652988076210022,286.09295654296875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6827392578125,286.0941467285156,1.0,0.3208212554454803,1.0,1.0,0.0,1.0,-1.6292839050292969,1.6292816400527954,2.1630976334563456e-06,1.252258062362671,1.0,1.0,0.0,55.42899703979492,36.0,32462.001953125,-0.0,400.3816833496094,1.0,283.1499938964844,285.45361328125,295.9709167480469,298.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,25568.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077722549438477,1.0,0.0,0.0,3.368062257766724,3.36808180809021,7.569261697426555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.50390625,0.0,1169.5196533203125,1895.4371337890625,0.0,1672.621826171875,0.8326160311698914,1.0,0.0,3.0,1.0,0.0
