time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8578218221664429,0.2208253294229507,0.1982241421937942,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8379114270210266,0.2048316150903701,0.1939930021762848,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8587340116500854,0.2213375568389892,0.1546743363142013,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8053370714187622,0.1805346459150314,0.1712150126695633,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.7505637407302856,0.1459342241287231,0.6588868498802185,286.101806640625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6599426269531,286.1031799316406,1.0,0.3150793015956878,1.0,1.0,0.0,1.0,-1.6526814699172974,1.652679204940796,2.222839611931704e-06,1.2708762884140017,1.0,1.0,0.0,47.46860122680664,25.0,33135.87109375,-0.0,390.9840698242188,1.0,283.1499938964844,285.4456481933594,296.0154724121094,298.2112731933594,293.1499938964844,293.1499938964844,283.1499938964844,26821.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137701511383057,1.0,0.0,0.0,3.4495792388916016,3.4495997428894043,7.940092245917185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.55517578125,0.0,1256.50927734375,1895.4371337890625,0.0,1721.0726318359375,0.8525856137275696,1.0,0.0,3.0,1.0,0.0
17995200,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8578218221664429,0.2208253294229507,0.1982241421937942,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8379114270210266,0.2048316150903701,0.1939930021762848,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8587340116500854,0.2213375568389892,0.1546743363142013,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8053370714187622,0.1805346459150314,0.1712150126695633,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.7505637407302856,0.1459342241287231,0.6588868498802185,286.101806640625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6599426269531,286.1031799316406,1.0,0.3150793015956878,1.0,1.0,0.0,1.0,-1.6526814699172974,1.652679204940796,2.222839611931704e-06,1.2708762884140017,1.0,1.0,0.0,47.46860122680664,25.0,33135.87109375,-0.0,390.9840698242188,1.0,283.1499938964844,285.4456481933594,296.0154724121094,298.2112731933594,293.1499938964844,293.1499938964844,283.1499938964844,26821.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137701511383057,1.0,0.0,0.0,3.4495792388916016,3.4495997428894043,7.940092245917185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.55517578125,0.0,1256.50927734375,1895.4371337890625,0.0,1721.0726318359375,0.8525856137275696,1.0,0.0,3.0,1.0,0.0
17995260,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.9255040884017944,0.2261332720518112,0.2026472985744476,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.899060070514679,0.2087069302797317,0.1972978562116623,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.9253578186035156,0.2258306592702865,0.1575506180524826,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8613567352294922,0.1837376803159713,0.1738836914300918,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8038777112960815,0.1475972682237625,0.6646175980567932,286.1129455566406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.1144104003906,1.0,0.3083640038967132,1.0,1.0,0.0,1.0,-1.6754982471466064,1.675495982170105,2.2820661342848325e-06,1.289017677307129,1.0,1.0,0.0,38.60853958129883,25.0,33797.44921875,-0.0,378.376953125,1.0,283.1499938964844,285.4403686523437,296.0589904785156,298.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,28029.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719685971736908,1.0,0.0,0.0,3.52640438079834,3.526425838470459,8.297696467707283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.1630859375,0.0,1342.343994140625,1895.4371337890625,0.0,1769.438232421875,0.8714227080345154,1.0,0.0,3.0,1.0,0.0
17995320,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.9255040884017944,0.2261332720518112,0.2026472985744476,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.899060070514679,0.2087069302797317,0.1972978562116623,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.9253578186035156,0.2258306592702865,0.1575506180524826,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8613567352294922,0.1837376803159713,0.1738836914300918,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8038777112960815,0.1475972682237625,0.6646175980567932,286.1129455566406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.1144104003906,1.0,0.3083640038967132,1.0,1.0,0.0,1.0,-1.6754982471466064,1.675495982170105,2.2820661342848325e-06,1.289017677307129,1.0,1.0,0.0,38.60853958129883,25.0,33797.44921875,-0.0,378.376953125,1.0,283.1499938964844,285.4403686523437,296.0589904785156,298.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,28029.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719685971736908,1.0,0.0,0.0,3.52640438079834,3.526425838470459,8.297696467707283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.1630859375,0.0,1342.343994140625,1895.4371337890625,0.0,1769.438232421875,0.8714227080345154,1.0,0.0,3.0,1.0,0.0
17995380,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9968392252922058,0.231363758444786,0.2063200026750564,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.9750324487686156,0.212485671043396,0.2006293386220932,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967724084854126,0.2302079051733017,0.1604270488023758,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.931559145450592,0.1868591755628585,0.1765928715467453,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.8611114621162415,0.1492041498422622,0.6706618070602417,286.1259765625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.12744140625,1.0,0.3049774765968323,1.0,1.0,0.0,1.0,-1.6979197263717651,1.6979174613952637,2.3412119389831787e-06,1.3068430423736572,1.0,1.0,0.0,32.48223114013672,43.0,34452.05078125,-0.0,373.0554809570313,1.0,283.1499938964844,285.4371643066406,296.1018981933594,298.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,29207.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254116535186768,1.0,0.0,0.0,3.5997133255004883,3.599735736846924,8.646276796753227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.822265625,0.0,1427.8128662109375,1895.4371337890625,0.0,1816.775146484375,0.8894092440605164,1.0,0.0,3.0,1.0,0.0
17995440,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9968392252922058,0.231363758444786,0.2063200026750564,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.9750324487686156,0.212485671043396,0.2006293386220932,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.9967724084854126,0.2302079051733017,0.1604270488023758,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.931559145450592,0.1868591755628585,0.1765928715467453,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.8611114621162415,0.1492041498422622,0.6706618070602417,286.1259765625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.12744140625,1.0,0.3049774765968323,1.0,1.0,0.0,1.0,-1.6979197263717651,1.6979174613952637,2.3412119389831787e-06,1.3068430423736572,1.0,1.0,0.0,32.48223114013672,43.0,34452.05078125,-0.0,373.0554809570313,1.0,283.1499938964844,285.4371643066406,296.1018981933594,298.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,29207.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254116535186768,1.0,0.0,0.0,3.5997133255004883,3.599735736846924,8.646276796753227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.822265625,0.0,1427.8128662109375,1895.4371337890625,0.0,1816.775146484375,0.8894092440605164,1.0,0.0,3.0,1.0,0.0
17995500,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9969709515571594,0.2346050441265106,0.2088950872421264,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9740734100341796,0.2143056988716125,0.2023859322071075,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9961819052696228,0.2323856949806213,0.1619488894939422,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.930226743221283,0.1883568614721298,0.1780438423156738,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8592380881309509,0.1499611735343933,0.6741936206817627,286.1248779296875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6132507324219,286.1246643066406,1.0,0.3064637780189514,1.0,1.0,0.0,1.0,-1.7014641761779783,1.7014617919921875,2.3508146114181727e-06,1.3097963333129885,1.0,1.0,0.0,32.87324905395508,43.0,34691.84375,-0.0,378.2293701171875,1.0,283.1499938964844,285.4267578125,296.1226501464844,298.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,29919.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281100153923035,1.0,0.0,0.0,3.643332481384277,3.643355131149292,8.85708629994042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.4462890625,0.0,1480.3485107421875,1895.4371337890625,0.0,1839.2572021484373,0.8973079323768616,1.0,0.0,3.0,1.0,0.0
17995560,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.9868097305297852,0.2378540188074112,0.1989959627389907,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.9797994494438172,0.2162233889102935,0.2044195383787155,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.987250804901123,0.2350705862045288,0.1550253480672836,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9363757371902466,0.1898577511310577,0.1794460117816925,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8632220029830933,0.1507252901792526,0.6774830222129822,286.12353515625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6080627441406,286.1309509277344,1.0,0.309813529253006,1.0,1.0,0.0,1.0,-1.7248045206069946,1.7248021364212036,2.412690719211241e-06,1.3276747465133667,1.0,1.0,0.0,33.12255096435547,61.0,35100.65625,-0.0,384.0298767089844,1.0,283.1499938964844,285.4296569824219,296.14044189453125,298.4469299316406,293.1499938964844,293.1499938964844,283.1499938964844,30369.02734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302557229995728,1.0,0.0,0.0,3.67061996459961,3.6706430912017822,8.990257924779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.45654296875,0.0,1513.860595703125,1895.4371337890625,0.0,1857.211669921875,0.9068124294281006,1.0,0.0,3.0,1.0,0.0
17995620,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9584965109825134,0.2418814301490783,0.2170630395412445,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.9244645237922668,0.2196578681468963,0.2076948434114456,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9541075229644777,0.2387203276157379,0.1666692644357681,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.882494330406189,0.1927161067724228,0.1824117749929428,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8183929324150085,0.152136817574501,0.6851459741592407,286.1647033691406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58709716796875,286.1663513183594,1.0,0.3205751776695251,1.0,1.0,0.0,1.0,-1.7511473894119265,1.7511448860168457,2.4850742192938924e-06,1.348919153213501,1.0,1.0,0.0,39.32530975341797,79.0,35882.421875,-0.0,423.5145568847656,1.0,283.1499938964844,285.442626953125,296.1893615722656,298.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,31524.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735982358455658,1.0,0.0,0.0,3.739800930023194,3.7398250102996826,9.332334229839034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.3671875,0.0,1601.08056640625,1895.4371337890625,0.0,1905.45751953125,0.923794150352478,1.0,0.0,3.0,1.0,0.0
17995680,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9584965109825134,0.2418814301490783,0.2170630395412445,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.9244645237922668,0.2196578681468963,0.2076948434114456,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9541075229644777,0.2387203276157379,0.1666692644357681,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.882494330406189,0.1927161067724228,0.1824117749929428,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8183929324150085,0.152136817574501,0.6851459741592407,286.1647033691406,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58709716796875,286.1663513183594,1.0,0.3205751776695251,1.0,1.0,0.0,1.0,-1.7511473894119265,1.7511448860168457,2.4850742192938924e-06,1.348919153213501,1.0,1.0,0.0,39.32530975341797,79.0,35882.421875,-0.0,423.5145568847656,1.0,283.1499938964844,285.442626953125,296.1893615722656,298.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,31524.560546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735982358455658,1.0,0.0,0.0,3.739800930023194,3.7398250102996826,9.332334229839034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.3671875,0.0,1601.08056640625,1895.4371337890625,0.0,1905.45751953125,0.923794150352478,1.0,0.0,3.0,1.0,0.0
17995740,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8918166160583496,0.2462032288312912,0.221163272857666,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8628460168838501,0.2229594439268112,0.2112477719783783,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8872860074043274,0.2423659265041351,0.1694792807102203,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8276417851448059,0.1954154968261718,0.185394212603569,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7643430233001709,0.1533388942480087,0.6926103830337524,286.1827392578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679016113281,286.1847229003906,1.0,0.334985077381134,1.0,1.0,0.0,1.0,-1.7762311697006226,1.776228666305542,2.5547178665874526e-06,1.3687669038772583,1.0,1.0,0.0,49.82118225097656,97.0,36571.484375,-0.0,470.3021240234375,1.0,283.1499938964844,285.44537353515625,296.2337646484375,298.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,32661.458984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422969341278076,1.0,0.0,0.0,3.806639671325684,3.806664705276489,9.66889501796686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1953125,0.0,1688.468994140625,1895.4371337890625,0.0,1959.18798828125,0.9402063488960266,1.0,0.0,3.0,1.0,0.0
17995800,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8918166160583496,0.2462032288312912,0.221163272857666,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8628460168838501,0.2229594439268112,0.2112477719783783,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8872860074043274,0.2423659265041351,0.1694792807102203,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8276417851448059,0.1954154968261718,0.185394212603569,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7643430233001709,0.1533388942480087,0.6926103830337524,286.1827392578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679016113281,286.1847229003906,1.0,0.334985077381134,1.0,1.0,0.0,1.0,-1.7762311697006226,1.776228666305542,2.5547178665874526e-06,1.3687669038772583,1.0,1.0,0.0,49.82118225097656,97.0,36571.484375,-0.0,470.3021240234375,1.0,283.1499938964844,285.44537353515625,296.2337646484375,298.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,32661.458984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422969341278076,1.0,0.0,0.0,3.806639671325684,3.806664705276489,9.66889501796686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1953125,0.0,1688.468994140625,1895.4371337890625,0.0,1959.18798828125,0.9402063488960266,1.0,0.0,3.0,1.0,0.0
17995860,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8442481160163879,0.2505850493907928,0.225574642419815,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8180153369903564,0.2260846942663192,0.2147402465343475,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8395006656646729,0.2459155470132827,0.172346219420433,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7826400399208069,0.19794662296772,0.1883255839347839,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7233624458312988,0.1543838381767273,0.6998478770256042,286.2025451660156,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55047607421875,286.2044982910156,1.0,0.3516415357589721,1.0,1.0,0.0,1.0,-1.8013737201690674,1.8013710975646973,2.625623665153398e-06,1.3886080980300903,1.0,1.0,0.0,63.13735580444336,85.0,37263.26953125,-0.0,527.054443359375,1.0,283.1499938964844,285.44952392578125,296.27410888671875,298.7206726074219,293.1499938964844,293.1499938964844,283.04998779296875,33786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481417059898376,1.0,0.0,0.0,3.87164044380188,3.871666431427002,1.0001919008573168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.03466796875,0.0,1776.4498291015625,1895.4371337890625,0.0,2009.3961181640625,0.9551755785942078,1.0,0.0,3.0,1.0,0.0
17995920,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8442481160163879,0.2505850493907928,0.225574642419815,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8180153369903564,0.2260846942663192,0.2147402465343475,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.8395006656646729,0.2459155470132827,0.172346219420433,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7826400399208069,0.19794662296772,0.1883255839347839,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7233624458312988,0.1543838381767273,0.6998478770256042,286.2025451660156,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55047607421875,286.2044982910156,1.0,0.3516415357589721,1.0,1.0,0.0,1.0,-1.8013737201690674,1.8013710975646973,2.625623665153398e-06,1.3886080980300903,1.0,1.0,0.0,63.13735580444336,85.0,37263.26953125,-0.0,527.054443359375,1.0,283.1499938964844,285.44952392578125,296.27410888671875,298.7206726074219,293.1499938964844,293.1499938964844,283.04998779296875,33786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481417059898376,1.0,0.0,0.0,3.87164044380188,3.871666431427002,1.0001919008573168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.03466796875,0.0,1776.4498291015625,1895.4371337890625,0.0,2009.3961181640625,0.9551755785942078,1.0,0.0,3.0,1.0,0.0
17995980,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.8325450420379639,0.2546508610248565,0.2295119762420654,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.805303156375885,0.2289230674505233,0.2177138924598693,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.8271708488464355,0.2491548806428909,0.1748282015323639,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.7697693705558777,0.2002184391021728,0.1907576471567154,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.7107251882553101,0.1552053987979889,0.7048437595367432,286.1500244140625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323486328125,286.1508483886719,1.0,0.3590664267539978,1.0,1.0,0.0,1.0,-1.8215759992599487,1.8215733766555784,2.683499587874394e-06,1.4045944213867188,1.0,1.0,0.0,69.03479766845703,73.0,38191.0390625,-0.0,558.8715209960938,1.0,283.0512390136719,285.3764343261719,296.3277893066406,298.84503173828125,293.1499938964844,293.1499938964844,282.75,34734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757666826248169,1.0,0.0,0.0,3.9255738258361816,3.925600528717041,1.028252086143766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.24853515625,0.0,1851.7288818359373,1895.4371337890625,0.0,2092.1396484375,0.9663394093513488,1.0,0.0,3.0,1.0,0.0
17996040,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.8325450420379639,0.2546508610248565,0.2295119762420654,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.805303156375885,0.2289230674505233,0.2177138924598693,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.8271708488464355,0.2491548806428909,0.1748282015323639,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.7697693705558777,0.2002184391021728,0.1907576471567154,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.7107251882553101,0.1552053987979889,0.7048437595367432,286.1500244140625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323486328125,286.1508483886719,1.0,0.3590664267539978,1.0,1.0,0.0,1.0,-1.8215759992599487,1.8215733766555784,2.683499587874394e-06,1.4045944213867188,1.0,1.0,0.0,69.03479766845703,73.0,38191.0390625,-0.0,558.8715209960938,1.0,283.0512390136719,285.3764343261719,296.3277893066406,298.84503173828125,293.1499938964844,293.1499938964844,282.75,34734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757666826248169,1.0,0.0,0.0,3.9255738258361816,3.925600528717041,1.028252086143766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.24853515625,0.0,1851.7288818359373,1895.4371337890625,0.0,2092.1396484375,0.9663394093513488,1.0,0.0,3.0,1.0,0.0
17996100,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8332452178001404,0.2564365565776825,0.2312449067831039,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8055750131607056,0.2301571518182754,0.2189826667308807,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8274953365325928,0.2505587935447693,0.1758954674005508,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.7698903679847717,0.2011902928352356,0.1917696595191955,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7101078629493713,0.1554781645536422,0.7064529657363892,286.0164489746094,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.522216796875,285.99835205078125,1.0,0.3605055510997772,1.0,1.0,0.0,1.0,-1.829611778259277,1.8296090364456177,2.7067312657891307e-06,1.410954475402832,1.0,1.0,0.0,69.67637634277344,73.0,39384.6875,-0.0,566.402099609375,1.0,282.79217529296875,285.1975402832031,296.3914794921875,299.0530700683594,293.1499938964844,293.1499938964844,282.75,35021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684006094932556,1.0,0.0,0.0,3.941767454147339,3.9417941570281982,1.0367529057475622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.228515625,0.0,1874.7396240234373,1895.4371337890625,0.0,2186.64892578125,0.9701917171478271,1.0,0.0,3.0,1.0,0.0
17996160,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8363898992538452,0.2579706013202667,0.2326828390359878,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8084530234336853,0.2311969399452209,0.2200164198875427,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8302733302116394,0.2517409324645996,0.1767638176679611,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7724925875663757,0.2019878476858139,0.192568153142929,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.7117714285850525,0.1555981934070587,0.7071755528450012,285.95343017578125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5103454589844,285.9525146484375,1.0,0.3606895804405212,1.0,1.0,0.0,1.0,-1.8354512453079224,1.8354485034942627,2.7237074391450733e-06,1.4155906438827517,1.0,1.0,0.0,69.26416015625,61.0,39630.94140625,-0.0,569.1656494140625,1.0,282.7542724609375,285.1510009765625,296.390869140625,299.025634765625,293.1499938964844,293.1499938964844,282.45001220703125,35243.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773899495601654,1.0,0.0,0.0,3.9542298316955566,3.954256772994995,1.0433190027470118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.95361328125,0.0,1892.57763671875,1895.4371337890625,0.0,2235.5439453125,0.9731564521789552,1.0,0.0,3.0,1.0,0.0
17996220,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8496139645576477,0.2606496810913086,0.235067144036293,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8206242322921753,0.2329268902540207,0.221622422337532,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.8425858020782471,0.2537263035774231,0.1781338304281234,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.784496009349823,0.2032661736011505,0.1937386095523834,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7207415103912354,0.155548945069313,0.7067431807518005,285.7505798339844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.74920654296875,1.0,0.3581737875938415,1.0,1.0,0.0,1.0,-1.8427776098251345,1.8427748680114744,2.7451069399830885e-06,1.421416163444519,1.0,1.0,0.0,65.91487121582031,49.0,40941.25390625,-0.0,563.7657470703125,1.0,282.457275390625,284.923583984375,296.41729736328125,299.13897705078125,293.1499938964844,293.1499938964844,282.1499938964844,35549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872254252433777,1.0,0.0,0.0,3.971351861953736,3.971379041671753,1.0523737046241877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.73681640625,0.0,1917.2691650390625,1895.4371337890625,0.0,2355.24951171875,0.9772293567657472,1.0,0.0,3.0,1.0,0.0
17996280,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8496139645576477,0.2606496810913086,0.235067144036293,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8206242322921753,0.2329268902540207,0.221622422337532,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.8425858020782471,0.2537263035774231,0.1781338304281234,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.784496009349823,0.2032661736011505,0.1937386095523834,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7207415103912354,0.155548945069313,0.7067431807518005,285.7505798339844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.74920654296875,1.0,0.3581737875938415,1.0,1.0,0.0,1.0,-1.8427776098251345,1.8427748680114744,2.7451069399830885e-06,1.421416163444519,1.0,1.0,0.0,65.91487121582031,49.0,40941.25390625,-0.0,563.7657470703125,1.0,282.457275390625,284.923583984375,296.41729736328125,299.13897705078125,293.1499938964844,293.1499938964844,282.1499938964844,35549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872254252433777,1.0,0.0,0.0,3.971351861953736,3.971379041671753,1.0523737046241877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.73681640625,0.0,1917.2691650390625,1895.4371337890625,0.0,2355.24951171875,0.9772293567657472,1.0,0.0,3.0,1.0,0.0
17996340,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8730612993240356,0.2629563212394714,0.2369884103536605,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8412366509437561,0.2343034297227859,0.2227640599012375,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.8647576570510864,0.2553313970565796,0.1791409999132156,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.8058015704154968,0.2042230814695358,0.1944775581359863,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.7367650270462036,0.1552067250013351,0.7043960690498352,285.5387268066406,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.459716796875,285.5369873046875,1.0,0.3527109920978546,1.0,1.0,0.0,1.0,-1.845736384391785,1.845733642578125,2.7538037556951167e-06,1.4237884283065796,1.0,1.0,0.0,60.027828216552734,37.0,42171.2421875,0.0,547.3208618164062,1.0,282.1553955078125,284.6888427734375,296.44403076171875,299.2424011230469,293.1499938964844,293.1499938964844,281.8500061035156,35731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978372573852539,1.0,0.0,0.0,3.9815378189086914,3.981564998626709,1.0577790590104996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.53857421875,0.0,1932.0595703125,1895.4371337890625,0.0,2451.668212890625,0.9796521663665771,1.0,0.0,3.0,1.0,0.0
17996400,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8730612993240356,0.2629563212394714,0.2369884103536605,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8412366509437561,0.2343034297227859,0.2227640599012375,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.8647576570510864,0.2553313970565796,0.1791409999132156,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.8058015704154968,0.2042230814695358,0.1944775581359863,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.7367650270462036,0.1552067250013351,0.7043960690498352,285.5387268066406,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.459716796875,285.5369873046875,1.0,0.3527109920978546,1.0,1.0,0.0,1.0,-1.845736384391785,1.845733642578125,2.7538037556951167e-06,1.4237884283065796,1.0,1.0,0.0,60.027828216552734,37.0,42171.2421875,0.0,547.3208618164062,1.0,282.1553955078125,284.6888427734375,296.44403076171875,299.2424011230469,293.1499938964844,293.1499938964844,281.8500061035156,35731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978372573852539,1.0,0.0,0.0,3.9815378189086914,3.981564998626709,1.0577790590104996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.53857421875,0.0,1932.0595703125,1895.4371337890625,0.0,2451.668212890625,0.9796521663665771,1.0,0.0,3.0,1.0,0.0
17996460,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8984367847442627,0.2644180059432983,0.2381802797317505,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8637828826904297,0.2351156324148178,0.2233856320381164,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.8891144394874573,0.2562881112098694,0.1797084063291549,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.8268752098083496,0.2047534137964248,0.194824069738388,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7545281052589417,0.1548100411891937,0.701842725276947,285.3441772460937,284.95001220703125,295.3963928222656,293.4322204589844,295.3944702148437,297.44122314453125,285.3376770019531,1.0,0.3473671972751617,1.0,1.0,0.0,1.0,-1.845946907997132,1.845944166183472,2.7544563181436388e-06,1.4239814281463623,1.0,1.0,0.0,54.610233306884766,37.0,43268.8984375,0.0,530.4378662109375,1.0,281.8677978515625,284.46905517578125,296.4818420410156,299.3705749511719,293.1499938964844,293.1499938964844,281.8500061035156,35816.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063761591911316,1.0,0.0,0.0,3.986250162124634,3.986277580261232,1.0602843758533709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.7490234375,0.0,1938.9278564453125,1895.4371337890625,0.0,2529.86181640625,0.9807729721069336,1.0,0.0,3.0,1.0,0.0
17996520,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.9103080630302428,0.2649499475955963,0.2385522723197937,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8743909597396851,0.2353967279195785,0.2235568314790725,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.9003468751907349,0.2566260993480682,0.1798698902130127,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8362065553665161,0.2049331218004226,0.194900244474411,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.762984037399292,0.1546439081430435,0.7006725668907166,285.3275451660156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4345092773437,285.3251342773437,1.0,0.3451213538646698,1.0,1.0,0.0,1.0,-1.8454796075820925,1.8454768657684328,2.753096396190813e-06,1.4236177206039429,1.0,1.0,0.0,52.41477584838867,25.0,43325.5390625,0.0,523.2233276367188,1.0,281.8565979003906,284.4559326171875,296.47320556640625,299.34259033203125,293.1499938964844,293.1499938964844,281.54998779296875,35840.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065201640129089,1.0,0.0,0.0,3.987576484680176,3.987603902816773,1.0609901437419469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.74560546875,0.0,1940.864013671875,1895.4371337890625,0.0,2531.18505859375,0.9810884594917296,1.0,0.0,3.0,1.0,0.0
17996580,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.972468376159668,0.2666524648666382,0.2398191541433334,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9314310550689696,0.2362395823001861,0.2240707576274871,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9617055654525756,0.2576555013656616,0.1803813576698303,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.885676920413971,0.2054366916418075,0.1950829327106475,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8076077699661255,0.1539023071527481,0.6959264278411865,285.1110534667969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40985107421875,285.10906982421875,1.0,0.3359829783439636,1.0,1.0,0.0,1.0,-1.8427541255950928,1.842751383781433,2.7451674213807564e-06,1.4214926958084106,1.0,1.0,0.0,43.66828155517578,28.0,44425.9375,0.0,493.9500427246094,1.0,281.55718994140625,284.2201843261719,296.5060729980469,299.44110107421875,293.1499938964844,293.1499938964844,281.25,35905.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142717480659485,1.0,0.0,0.0,3.9911837577819824,3.991211175918579,1.0629105418047402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1962890625,0.0,1946.1361083984373,1895.4371337890625,0.0,2602.585693359375,0.9819464087486268,1.0,0.0,3.0,1.0,0.0
17996640,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.972468376159668,0.2666524648666382,0.2398191541433334,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9314310550689696,0.2362395823001861,0.2240707576274871,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9617055654525756,0.2576555013656616,0.1803813576698303,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.885676920413971,0.2054366916418075,0.1950829327106475,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8076077699661255,0.1539023071527481,0.6959264278411865,285.1110534667969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40985107421875,285.10906982421875,1.0,0.3359829783439636,1.0,1.0,0.0,1.0,-1.8427541255950928,1.842751383781433,2.7451674213807564e-06,1.4214926958084106,1.0,1.0,0.0,43.66828155517578,28.0,44425.9375,0.0,493.9500427246094,1.0,281.55718994140625,284.2201843261719,296.5060729980469,299.44110107421875,293.1499938964844,293.1499938964844,281.25,35905.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142717480659485,1.0,0.0,0.0,3.9911837577819824,3.991211175918579,1.0629105418047402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1962890625,0.0,1946.1361083984373,1895.4371337890625,0.0,2602.585693359375,0.9819464087486268,1.0,0.0,3.0,1.0,0.0
17996700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9945969581604004,0.267438530921936,0.2404502630233764,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9587894082069396,0.2365969270467758,0.2243209332227707,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9854471683502196,0.258107990026474,0.1806348115205764,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9095951914787292,0.2056394815444946,0.1951813995838165,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8265946507453918,0.15348881483078,0.6936081647872925,284.9588317871094,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.398193359375,284.9398498535156,1.0,0.3331030309200287,1.0,1.0,0.0,1.0,-1.8414502143859863,1.8414474725723269,2.741343678280828e-06,1.4204500913619995,0.9900587797164916,0.9900587797164916,0.0,40.68408203125,28.0,45421.8515625,0.0,483.7392578125,1.0,281.2918701171875,284.0290222167969,296.5494079589844,299.6024169921875,293.1499938964844,293.1499938964844,281.25,36016.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202491998672485,1.0,0.0,0.0,3.991421222686768,3.991448879241944,1.0630370752551244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38623046875,0.0,1947.3631591796875,1895.4371337890625,0.0,2657.87841796875,0.981941819190979,1.0,0.0,3.0,1.0,0.0
17996760,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9973005652427672,0.2687022387981415,0.2332892566919326,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.972454071044922,0.2368536591529846,0.2245290577411651,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9964951872825624,0.2584503889083862,0.1808461546897888,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.92415052652359,0.2057536393404007,0.1952525079250335,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8363815546035767,0.1530017405748367,0.6912364959716797,284.8985900878906,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38775634765625,284.8983459472656,1.0,0.3307442963123321,1.0,1.0,0.0,1.0,-1.835241436958313,1.835238695144653,2.722375029406976e-06,1.4148907661437988,0.93895161151886,0.93895161151886,0.0,39.09969329833984,46.0,45263.83984375,0.0,473.56195068359375,1.0,281.25604248046875,283.9967041015625,296.5414123535156,299.5341186523437,293.1499938964844,293.1499938964844,280.95001220703125,38017.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210167288780212,1.0,0.0,0.0,3.943182229995728,3.943209409713745,1.0374972134741256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.673828125,0.0,1900.776123046875,1895.4371337890625,0.0,2664.9912109375,0.9718809127807616,1.0,0.0,3.0,1.0,0.0
17996820,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9959377646446228,0.2714148461818695,0.2438821792602539,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.957050919532776,0.2375009208917617,0.2251367270946502,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9846742153167723,0.2597433030605316,0.1817188411951065,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.907373070716858,0.2061007767915725,0.1955853402614593,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8220780491828918,0.1521608829498291,0.6875010132789612,284.8519592285156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.372802734375,284.8675537109375,1.0,0.3332891464233398,1.0,1.0,0.0,1.0,-1.835845112800598,1.8358423709869385,2.725571903283708e-06,1.4164332151412964,0.8257726430892944,0.8257726430892944,0.0,40.880741119384766,64.0,45499.5703125,0.0,482.0701599121094,1.0,280.9581298828125,283.9769897460937,296.56060791015625,299.5572204589844,293.1499938964844,293.1499938964844,281.25,44417.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235585689544678,1.0,0.0,0.0,3.589521169662476,3.589545965194702,8.59738406688848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.67431640625,0.0,1528.8575439453125,1895.4371337890625,0.0,2688.56787109375,0.8995900750160217,1.0,0.0,3.0,1.0,0.0
17996880,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9959377646446228,0.2714148461818695,0.2438821792602539,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.957050919532776,0.2375009208917617,0.2251367270946502,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9846742153167723,0.2597433030605316,0.1817188411951065,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.907373070716858,0.2061007767915725,0.1955853402614593,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8220780491828918,0.1521608829498291,0.6875010132789612,284.8519592285156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.372802734375,284.8675537109375,1.0,0.3332891464233398,1.0,1.0,0.0,1.0,-1.835845112800598,1.8358423709869385,2.725571903283708e-06,1.4164332151412964,0.8257726430892944,0.8257726430892944,0.0,40.880741119384766,64.0,45499.5703125,0.0,482.0701599121094,1.0,280.9581298828125,283.9769897460937,296.56060791015625,299.5572204589844,293.1499938964844,293.1499938964844,281.25,44417.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235585689544678,1.0,0.0,0.0,3.589521169662476,3.589545965194702,8.59738406688848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.67431640625,0.0,1528.8575439453125,1895.4371337890625,0.0,2688.56787109375,0.8995900750160217,1.0,0.0,3.0,1.0,0.0
17996940,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.984497845172882,0.2719760537147522,0.2447035759687423,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9416890144348145,0.2383834570646286,0.2258242964744568,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9716880321502686,0.2603902816772461,0.1822611987590789,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8935234546661377,0.2067556530237198,0.1960825622081756,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.809536337852478,0.152045652270317,0.6866275072097778,285.0455322265625,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3638000488281,285.060546875,1.0,0.3377303779125213,1.0,1.0,0.0,1.0,-1.8528889417648315,1.8528860807418823,2.777110694296425e-06,1.431140661239624,0.955094575881958,0.955094575881958,0.0,43.11563491821289,64.0,45454.62890625,0.0,496.2312316894531,1.0,281.2102966308594,284.1636047363281,296.5174255371094,299.3878479003906,293.1499938964844,293.1499938964844,281.25,34434.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123178482055664,1.0,0.0,0.0,3.669213533401489,3.6692373752594,8.983369639281591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.93603515625,0.0,1542.87158203125,1895.4371337890625,0.0,2584.55419921875,0.9107667207717896,1.0,0.0,3.0,1.0,0.0
17997000,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8716859221458435,0.2746687531471252,0.2463702708482742,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8354302644729614,0.2396742701530456,0.2275936156511306,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8591083884239197,0.2624128758907318,0.1834347993135452,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7979678511619568,0.2071305364370346,0.1974122077226638,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7223259806632996,0.151773601770401,0.6900850534439087,285.0158996582031,284.95001220703125,295.6641845703125,293.6034545898437,295.66217041015625,297.3636169433594,284.98028564453125,1.0,0.3377386927604675,1.0,1.0,0.0,1.0,-1.715951919555664,1.715949535369873,2.394303464825498e-06,1.3250620365142822,0.9635184407234192,0.9635184407234192,0.0,60.56315612792969,67.0,43604.109375,0.0,502.5706481933594,1.0,281.24224853515625,284.072509765625,296.554931640625,299.4562072753906,293.1499938964844,293.1499938964844,280.95001220703125,33045.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089548945426941,1.0,0.0,0.0,3.750570297241211,3.7505946159362793,9.386158694724144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.07373046875,0.0,1625.2457275390625,1895.4371337890625,0.0,2553.572021484375,0.9253124594688416,1.0,0.0,3.0,1.0,0.0
