time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9218233227729796,0.2751186788082123,0.2479684650897979,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8793081045150757,0.2406390756368637,0.2285892963409423,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9066099524497986,0.2631570994853973,0.1845359057188034,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8387812972068787,0.2081610560417175,0.1979495733976364,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.756660521030426,0.15162293612957,0.6870772242546082,284.8993835449219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3492431640625,284.90386962890625,1.0,0.3479712307453155,1.0,1.0,0.0,1.0,-1.8557661771774288,1.85576331615448,2.78290212918364e-06,1.4314628839492798,0.8738453388214111,0.8738453388214111,0.0,52.9912109375,70.0,46494.46875,0.0,531.99853515625,1.0,280.9574279785156,283.98760986328125,296.6742248535156,299.7168273925781,293.1499938964844,293.1499938964844,281.25,38611.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81866455078125,1.0,0.0,0.0,3.662935733795166,3.6629602909088135,8.952655434768531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.24658203125,0.0,1567.215087890625,1895.4371337890625,0.0,2643.201416015625,0.9098352789878844,1.0,0.0,3.0,1.0,0.0
17997120,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9218233227729796,0.2751186788082123,0.2479684650897979,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8793081045150757,0.2406390756368637,0.2285892963409423,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9066099524497986,0.2631570994853973,0.1845359057188034,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8387812972068787,0.2081610560417175,0.1979495733976364,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.756660521030426,0.15162293612957,0.6870772242546082,284.8993835449219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3492431640625,284.90386962890625,1.0,0.3479712307453155,1.0,1.0,0.0,1.0,-1.8557661771774288,1.85576331615448,2.78290212918364e-06,1.4314628839492798,0.8738453388214111,0.8738453388214111,0.0,52.9912109375,70.0,46494.46875,0.0,531.99853515625,1.0,280.9574279785156,283.98760986328125,296.6742248535156,299.7168273925781,293.1499938964844,293.1499938964844,281.25,38611.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81866455078125,1.0,0.0,0.0,3.662935733795166,3.6629602909088135,8.952655434768531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.24658203125,0.0,1567.215087890625,1895.4371337890625,0.0,2643.201416015625,0.9098352789878844,1.0,0.0,3.0,1.0,0.0
17997180,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8981649279594421,0.2772168517112732,0.2496169209480285,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8583605885505676,0.2420318871736526,0.2298913151025772,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8843502998352051,0.2647384107112884,0.1855672597885131,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.820189356803894,0.2093286216259002,0.1991028934717178,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7380516529083252,0.1514396369457245,0.6866747140884399,285.0761108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3399353027344,285.074951171875,1.0,0.3536842465400696,1.0,1.0,0.0,1.0,-1.8614447116851809,1.861441850662232,2.79939240499516e-06,1.4357614517211914,1.0,1.0,0.0,58.14831161499024,73.0,46300.96484375,0.0,552.2174072265625,1.0,281.2431335449219,284.1540832519531,296.6665954589844,299.6351318359375,293.1499938964844,293.1499938964844,280.95001220703125,32556.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102105259895325,1.0,0.0,0.0,3.8024420738220215,3.802467107772827,9.647583283367569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.5615234375,0.0,1682.6329345703125,1895.4371337890625,0.0,2565.132080078125,0.9368599057197572,1.0,0.0,3.0,1.0,0.0
17997240,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8981649279594421,0.2772168517112732,0.2496169209480285,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8583605885505676,0.2420318871736526,0.2298913151025772,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8843502998352051,0.2647384107112884,0.1855672597885131,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.820189356803894,0.2093286216259002,0.1991028934717178,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7380516529083252,0.1514396369457245,0.6866747140884399,285.0761108398437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3399353027344,285.074951171875,1.0,0.3536842465400696,1.0,1.0,0.0,1.0,-1.8614447116851809,1.861441850662232,2.79939240499516e-06,1.4357614517211914,1.0,1.0,0.0,58.14831161499024,73.0,46300.96484375,0.0,552.2174072265625,1.0,281.2431335449219,284.1540832519531,296.6665954589844,299.6351318359375,293.1499938964844,293.1499938964844,280.95001220703125,32556.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102105259895325,1.0,0.0,0.0,3.8024420738220215,3.802467107772827,9.647583283367569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.5615234375,0.0,1682.6329345703125,1895.4371337890625,0.0,2565.132080078125,0.9368599057197572,1.0,0.0,3.0,1.0,0.0
17997300,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8903420567512512,0.2781112790107727,0.2506849765777588,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8510165810585022,0.2426381707191467,0.230663314461708,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.876472532749176,0.2654154598712921,0.1862092167139053,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.81331866979599,0.209805279970169,0.1997452080249786,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7313227653503418,0.1512878090143203,0.6867535710334778,284.9305725097656,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3349609375,284.9117736816406,1.0,0.3563082814216614,1.0,1.0,0.0,1.0,-1.8652931451797483,1.8652902841567995,2.810699697874952e-06,1.4387468099594116,0.9476454854011536,0.9476454854011536,0.0,60.379207611083984,73.0,47407.86328125,0.0,561.9722290039062,1.0,280.9936218261719,283.9676818847656,296.7576599121094,299.8962707519531,293.1499938964844,293.1499938964844,280.95001220703125,34305.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186638951301575,1.0,0.0,0.0,3.8322484493255615,3.832273960113525,9.799425697565312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.46435546875,0.0,1732.2276611328125,1895.4371337890625,0.0,2643.19580078125,0.9439207911491394,1.0,0.0,3.0,1.0,0.0
17997360,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8820785284042358,0.2786676287651062,0.2513729929924011,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8434972167015076,0.2430100440979004,0.2311875373125076,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8683115243911743,0.2658175528049469,0.1866252273321151,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8058443665504456,0.2100640088319778,0.2001588642597198,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7243462204933167,0.150962233543396,0.6860332489013672,284.8890380859375,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32720947265625,284.8927307128906,1.0,0.3587166368961334,1.0,1.0,0.0,1.0,-1.866882562637329,1.86687970161438,2.815354491758626e-06,1.4399631023406982,0.9020055532455444,0.9020055532455444,0.0,62.70772933959961,76.0,47369.578125,0.0,570.4847412109375,1.0,280.95623779296875,283.95751953125,296.7719116210937,299.8770751953125,293.1499938964844,293.1499938964844,280.6499938964844,37794.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227119445800781,1.0,0.0,0.0,3.7679927349090576,3.7680182456970215,9.473563977735466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.72216796875,0.0,1682.310546875,1895.4371337890625,0.0,2680.7119140625,0.9324576258659364,1.0,0.0,3.0,1.0,0.0
17997420,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8676825165748596,0.2798300981521606,0.2525244653224945,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8304426074028015,0.2436953336000442,0.2319994866847992,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8541646599769592,0.2666014432907104,0.1872802525758743,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7920650243759155,0.2105053514242172,0.200749397277832,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7112429738044739,0.1502189189195633,0.6835777163505554,284.8705139160156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3128967285156,284.8828430175781,1.0,0.3630196154117584,1.0,1.0,0.0,1.0,-1.8677875995635984,1.867784857749939,2.817876975313993e-06,1.4405615329742432,0.8134856224060059,0.8134856224060059,0.0,67.148681640625,79.0,47618.79296875,0.0,585.2449951171875,1.0,280.65789794921875,283.953857421875,296.7945251464844,299.92681884765625,293.1499938964844,293.1499938964844,280.95001220703125,43242.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298346996307373,1.0,0.0,0.0,3.445972442626953,3.445995807647705,7.923496809780772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.4580078125,0.0,1368.9669189453125,1895.4371337890625,0.0,2746.906982421875,0.8676659464836121,1.0,0.0,3.0,1.0,0.0
17997480,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8676825165748596,0.2798300981521606,0.2525244653224945,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8304426074028015,0.2436953336000442,0.2319994866847992,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8541646599769592,0.2666014432907104,0.1872802525758743,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7920650243759155,0.2105053514242172,0.200749397277832,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7112429738044739,0.1502189189195633,0.6835777163505554,284.8705139160156,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3128967285156,284.8828430175781,1.0,0.3630196154117584,1.0,1.0,0.0,1.0,-1.8677875995635984,1.867784857749939,2.817876975313993e-06,1.4405615329742432,0.8134856224060059,0.8134856224060059,0.0,67.148681640625,79.0,47618.79296875,0.0,585.2449951171875,1.0,280.65789794921875,283.953857421875,296.7945251464844,299.92681884765625,293.1499938964844,293.1499938964844,280.95001220703125,43242.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298346996307373,1.0,0.0,0.0,3.445972442626953,3.445995807647705,7.923496809780772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.4580078125,0.0,1368.9669189453125,1895.4371337890625,0.0,2746.906982421875,0.8676659464836121,1.0,0.0,3.0,1.0,0.0
17997540,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.859222412109375,0.2822090089321136,0.254543662071228,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8222786784172058,0.2451598942279815,0.2333314418792724,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8455778360366821,0.2683343291282654,0.1884306371212005,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7833207249641418,0.2116258591413498,0.2017774879932403,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7016207575798035,0.1500040888786316,0.682597815990448,285.0321044921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3097229003906,285.029052734375,1.0,0.3670354783535003,1.0,1.0,0.0,1.0,-1.8732465505599976,1.8732436895370483,2.833853613992688e-06,1.444700837135315,0.9470602869987488,0.9470602869987488,0.0,70.6844482421875,67.0,47643.1796875,0.0,600.4202880859375,1.0,280.9415588378906,284.0877380371094,296.7824401855469,299.8321228027344,293.1499938964844,293.1499938964844,280.6499938964844,32340.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174334168434143,1.0,0.0,0.0,3.622508049011232,3.6225311756134033,8.75612613526755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.19775390625,0.0,1475.6214599609375,1895.4371337890625,0.0,2631.808349609375,0.8964239358901978,1.0,0.0,3.0,1.0,0.0
17997600,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.859222412109375,0.2822090089321136,0.254543662071228,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8222786784172058,0.2451598942279815,0.2333314418792724,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8455778360366821,0.2683343291282654,0.1884306371212005,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7833207249641418,0.2116258591413498,0.2017774879932403,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7016207575798035,0.1500040888786316,0.682597815990448,285.0321044921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3097229003906,285.029052734375,1.0,0.3670354783535003,1.0,1.0,0.0,1.0,-1.8732465505599976,1.8732436895370483,2.833853613992688e-06,1.444700837135315,0.9470602869987488,0.9470602869987488,0.0,70.6844482421875,67.0,47643.1796875,0.0,600.4202880859375,1.0,280.9415588378906,284.0877380371094,296.7824401855469,299.8321228027344,293.1499938964844,293.1499938964844,280.6499938964844,32340.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174334168434143,1.0,0.0,0.0,3.622508049011232,3.6225311756134033,8.75612613526755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.19775390625,0.0,1475.6214599609375,1895.4371337890625,0.0,2631.808349609375,0.8964239358901978,1.0,0.0,3.0,1.0,0.0
17997660,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8649567365646362,0.2835644483566284,0.2559908032417297,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8270933032035828,0.2460972964763641,0.2343442291021347,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8507110476493835,0.2693524062633514,0.1892682462930679,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7881938815116882,0.2123035192489624,0.202520802617073,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7045039534568787,0.1495095491409301,0.6806729435920715,284.8946533203125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30010986328125,284.90283203125,1.0,0.3656908273696899,1.0,1.0,0.0,1.0,-1.8757933378219604,1.8757904767990112,2.841454033841728e-06,1.4467246532440186,0.8382072448730469,0.8382072448730469,0.0,69.4036636352539,55.0,48328.93359375,0.0,598.167724609375,1.0,280.6576843261719,283.9582824707031,296.8904724121094,300.054931640625,293.1499938964844,293.1499938964844,280.95001220703125,39739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827084481716156,1.0,0.0,0.0,3.4936022758483887,3.4936256408691406,8.144046432789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.50537109375,0.0,1392.81201171875,1895.4371337890625,0.0,2721.322021484375,0.8737338781356812,1.0,0.0,3.0,1.0,0.0
17997720,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8649567365646362,0.2835644483566284,0.2559908032417297,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8270933032035828,0.2460972964763641,0.2343442291021347,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8507110476493835,0.2693524062633514,0.1892682462930679,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7881938815116882,0.2123035192489624,0.202520802617073,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7045039534568787,0.1495095491409301,0.6806729435920715,284.8946533203125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30010986328125,284.90283203125,1.0,0.3656908273696899,1.0,1.0,0.0,1.0,-1.8757933378219604,1.8757904767990112,2.841454033841728e-06,1.4467246532440186,0.8382072448730469,0.8382072448730469,0.0,69.4036636352539,55.0,48328.93359375,0.0,598.167724609375,1.0,280.6576843261719,283.9582824707031,296.8904724121094,300.054931640625,293.1499938964844,293.1499938964844,280.95001220703125,39739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827084481716156,1.0,0.0,0.0,3.4936022758483887,3.4936256408691406,8.144046432789764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.50537109375,0.0,1392.81201171875,1895.4371337890625,0.0,2721.322021484375,0.8737338781356812,1.0,0.0,3.0,1.0,0.0
17997780,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.884032130241394,0.2857142984867096,0.2574751675128937,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8435162305831909,0.2474897056818008,0.2352863401174545,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8685575723648071,0.2709508538246155,0.190081238746643,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8051608800888062,0.2133844047784805,0.2031877040863037,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7177973985671997,0.1493131667375564,0.6782638430595398,285.0459289550781,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29718017578125,285.0417785644531,1.0,0.3609837293624878,1.0,1.0,0.0,1.0,-1.877588033676148,1.8775851726531985,2.846728193617309e-06,1.448086857795715,0.9767249822616576,0.9767249822616576,0.0,64.35792541503906,43.0,48288.15234375,0.0,583.3330688476562,1.0,280.9422302246094,284.08740234375,296.885498046875,299.9773864746094,293.1499938964844,293.1499938964844,280.6499938964844,31626.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177879452705383,1.0,0.0,0.0,3.674031019210816,3.674054384231568,9.00697443739773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.140625,0.0,1527.1285400390625,1895.4371337890625,0.0,2635.088623046875,0.907440721988678,1.0,0.0,3.0,1.0,0.0
17997840,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.884032130241394,0.2857142984867096,0.2574751675128937,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8435162305831909,0.2474897056818008,0.2352863401174545,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8685575723648071,0.2709508538246155,0.190081238746643,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8051608800888062,0.2133844047784805,0.2031877040863037,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7177973985671997,0.1493131667375564,0.6782638430595398,285.0459289550781,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29718017578125,285.0417785644531,1.0,0.3609837293624878,1.0,1.0,0.0,1.0,-1.877588033676148,1.8775851726531985,2.846728193617309e-06,1.448086857795715,0.9767249822616576,0.9767249822616576,0.0,64.35792541503906,43.0,48288.15234375,0.0,583.3330688476562,1.0,280.9422302246094,284.08740234375,296.885498046875,299.9773864746094,293.1499938964844,293.1499938964844,280.6499938964844,31626.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177879452705383,1.0,0.0,0.0,3.674031019210816,3.674054384231568,9.00697443739773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.140625,0.0,1527.1285400390625,1895.4371337890625,0.0,2635.088623046875,0.907440721988678,1.0,0.0,3.0,1.0,0.0
17997900,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8986107110977173,0.2864429354667663,0.2582246661186218,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8563519716262817,0.2480198889970779,0.2357833832502365,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8824774622917175,0.2715173065662384,0.190502718091011,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.817514955997467,0.2137897759675979,0.2035473883152008,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7275652885437012,0.1491406559944152,0.6772075891494751,284.8909606933594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2938842773437,284.8743896484375,1.0,0.3577667474746704,1.0,1.0,0.0,1.0,-1.878757119178772,1.8787542581558228,2.8502581699285656e-06,1.4490398168563845,0.8835305571556091,0.8835305571556091,0.0,60.895633697509766,43.0,49231.4609375,0.0,573.0914916992188,1.0,280.6965637207031,283.9026794433594,296.9759826660156,300.23443603515625,293.1499938964844,293.1499938964844,280.6499938964844,35301.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256329894065857,1.0,0.0,0.0,3.6859347820281982,3.6859591007232666,9.065433914656752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1708984375,0.0,1568.2420654296875,1895.4371337890625,0.0,2707.831787109375,0.9106600284576416,1.0,0.0,3.0,1.0,0.0
17997960,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9159252643585204,0.2868925929069519,0.2585571408271789,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8714559674263,0.248355895280838,0.2360133230686187,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8985424637794495,0.2718561589717865,0.190678671002388,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.830969512462616,0.2140252441167831,0.2036760002374649,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7386527061462402,0.1488337963819503,0.6753512024879456,284.8819580078125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2880554199219,284.88934326171875,1.0,0.3540121614933014,1.0,1.0,0.0,1.0,-1.8775712251663208,1.877568364143372,2.8467673018894857e-06,1.448137879371643,0.8513049483299255,0.8513049483299255,0.0,57.20736312866211,31.0,49005.73046875,0.0,560.460205078125,1.0,280.6573486328125,283.93121337890625,296.9878234863281,300.1986389160156,293.1499938964844,293.1499938964844,280.95001220703125,39417.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286035656929016,1.0,0.0,0.0,3.5710196495056152,3.5710434913635254,8.508985160915472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.1640625,0.0,1472.077880859375,1895.4371337890625,0.0,2735.449951171875,0.8901570439338684,1.0,0.0,3.0,1.0,0.0
17998020,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9703081846237184,0.2889315485954284,0.259771466255188,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9199817776679992,0.2497028708457946,0.2367487400770187,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9521936774253844,0.2733842134475708,0.1913169622421264,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8733213543891907,0.2150885313749313,0.2041656672954559,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7747772336006165,0.1486544609069824,0.6722898483276367,285.0445251464844,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28594970703125,285.0407409667969,1.0,0.3454272150993347,1.0,1.0,0.0,1.0,-1.8775867223739624,1.8775838613510127,2.8467143238231074e-06,1.4480786323547363,0.992724597454071,0.992724597454071,0.0,48.43227005004883,34.0,48867.08984375,0.0,532.419189453125,1.0,280.9427795410156,284.0754089355469,296.9780578613281,300.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,31897.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192751407623291,1.0,0.0,0.0,3.732517957687378,3.732542037963867,9.296020948568184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3798828125,0.0,1595.53466796875,1895.4371337890625,0.0,2648.85546875,0.9208290576934814,1.0,0.0,3.0,1.0,0.0
17998080,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9703081846237184,0.2889315485954284,0.259771466255188,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9199817776679992,0.2497028708457946,0.2367487400770187,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9521936774253844,0.2733842134475708,0.1913169622421264,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8733213543891907,0.2150885313749313,0.2041656672954559,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7747772336006165,0.1486544609069824,0.6722898483276367,285.0445251464844,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28594970703125,285.0407409667969,1.0,0.3454272150993347,1.0,1.0,0.0,1.0,-1.8775867223739624,1.8775838613510127,2.8467143238231074e-06,1.4480786323547363,0.992724597454071,0.992724597454071,0.0,48.43227005004883,34.0,48867.08984375,0.0,532.419189453125,1.0,280.9427795410156,284.0754089355469,296.9780578613281,300.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,31897.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192751407623291,1.0,0.0,0.0,3.732517957687378,3.732542037963867,9.296020948568184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3798828125,0.0,1595.53466796875,1895.4371337890625,0.0,2648.85546875,0.9208290576934814,1.0,0.0,3.0,1.0,0.0
17998140,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9943222403526306,0.2897171676158905,0.2606326341629028,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.950112760066986,0.2503083944320678,0.2373518496751785,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9792703986167908,0.274009108543396,0.1918128579854965,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8986227512359619,0.2155570089817047,0.2046144157648086,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7961362600326538,0.1484162956476211,0.6710289120674133,284.8634033203125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2815856933594,284.8582458496094,1.0,0.3422994911670685,1.0,1.0,0.0,1.0,-1.87896740436554,1.8789645433425903,2.8507004117273027e-06,1.4490725994110107,0.8747784495353699,0.8747784495353699,0.0,44.73181915283203,34.0,49757.375,0.0,521.5281982421875,1.0,280.6764221191406,283.8805847167969,297.0772705078125,300.36090087890625,293.1499938964844,293.1499938964844,280.6499938964844,37281.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284645080566406,1.0,0.0,0.0,3.7131640911102295,3.713188886642456,9.199867463394184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.82763671875,0.0,1614.340087890625,1895.4371337890625,0.0,2734.15625,0.9181886315345764,1.0,0.0,3.0,1.0,0.0
17998200,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.2900398969650268,0.2594645619392395,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9597575664520264,0.2505351305007934,0.2375446557998657,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9871931076049804,0.2742308974266052,0.1919503957033157,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9074164032936096,0.2157191634178161,0.2047449797391891,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8031773567199707,0.1481979340314865,0.669946551322937,284.87664794921875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2777404785156,284.8834228515625,1.0,0.3409780263900757,1.0,1.0,0.0,1.0,-1.8773738145828247,1.877370953559876,2.8459812710934784e-06,1.4478399753570557,0.8632093667984009,0.8632093667984009,0.0,43.5732421875,52.0,49623.67578125,0.0,516.5875854492188,1.0,280.6567687988281,283.913330078125,297.0796813964844,300.3295593261719,293.1499938964844,293.1499938964844,280.95001220703125,39316.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297970294952393,1.0,0.0,0.0,3.63580322265625,3.6358277797698975,8.820517223284696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.2646484375,0.0,1542.1500244140625,1895.4371337890625,0.0,2746.556396484375,0.9044026136398317,1.0,0.0,3.0,1.0,0.0
17998260,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9945632815361024,0.2923888862133026,0.2626532614231109,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.949607253074646,0.2518087923526764,0.2386173456907272,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9788175225257874,0.2756537199020386,0.1928168088197708,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8980069756507874,0.2167290896177292,0.2055919766426086,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7933480143547058,0.1479929089546203,0.6687113046646118,285.045654296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2774658203125,285.0437927246094,1.0,0.3443852365016937,1.0,1.0,0.0,1.0,-1.88546085357666,1.885457992553711,2.867856437660521e-06,1.4525768756866455,1.0,1.0,0.0,45.12664031982422,70.0,49522.3125,0.0,526.40576171875,1.0,280.9422912597656,284.06884765625,297.0720520019531,300.2382507324219,293.1499938964844,293.1499938964844,280.6499938964844,32348.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820405900478363,1.0,0.0,0.0,3.781700134277344,3.781724691390991,9.5426162260992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3837890625,0.0,1656.3818359375,1895.4371337890625,0.0,2659.330078125,0.9323320388793944,1.0,0.0,3.0,1.0,0.0
17998320,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9945632815361024,0.2923888862133026,0.2626532614231109,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.949607253074646,0.2518087923526764,0.2386173456907272,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9788175225257874,0.2756537199020386,0.1928168088197708,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8980069756507874,0.2167290896177292,0.2055919766426086,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7933480143547058,0.1479929089546203,0.6687113046646118,285.045654296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2774658203125,285.0437927246094,1.0,0.3443852365016937,1.0,1.0,0.0,1.0,-1.88546085357666,1.885457992553711,2.867856437660521e-06,1.4525768756866455,1.0,1.0,0.0,45.12664031982422,70.0,49522.3125,0.0,526.40576171875,1.0,280.9422912597656,284.06884765625,297.0720520019531,300.2382507324219,293.1499938964844,293.1499938964844,280.6499938964844,32348.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820405900478363,1.0,0.0,0.0,3.781700134277344,3.781724691390991,9.5426162260992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3837890625,0.0,1656.3818359375,1895.4371337890625,0.0,2659.330078125,0.9323320388793944,1.0,0.0,3.0,1.0,0.0
17998380,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9471678733825684,0.2929053008556366,0.2639209926128387,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8963422775268555,0.2525180876255035,0.2398227453231811,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926337957382202,0.27634197473526,0.1937287747859954,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8524911999702454,0.2172519564628601,0.2065958231687545,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7519237399101257,0.1474428921937942,0.6684657335281372,284.8818054199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2676086425781,284.8871459960937,1.0,0.3526568412780761,1.0,1.0,0.0,1.0,-1.887483835220337,1.887480974197388,2.876569396903505e-06,1.4560682773590088,0.8844981789588928,0.8844981789588928,0.0,53.26351165771485,88.0,50487.984375,0.0,554.7708740234375,1.0,280.6568603515625,283.9009094238281,297.1759033203125,300.4762268066406,293.1499938964844,293.1499938964844,280.95001220703125,38562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312471508979797,1.0,0.0,0.0,3.714725971221924,3.7147510051727295,9.207608400174648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.99169921875,0.0,1625.8887939453125,1895.4371337890625,0.0,2760.05859375,0.9213081002235411,1.0,0.0,3.0,1.0,0.0
17998440,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9471678733825684,0.2929053008556366,0.2639209926128387,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8963422775268555,0.2525180876255035,0.2398227453231811,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926337957382202,0.27634197473526,0.1937287747859954,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8524911999702454,0.2172519564628601,0.2065958231687545,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7519237399101257,0.1474428921937942,0.6684657335281372,284.8818054199219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2676086425781,284.8871459960937,1.0,0.3526568412780761,1.0,1.0,0.0,1.0,-1.887483835220337,1.887480974197388,2.876569396903505e-06,1.4560682773590088,0.8844981789588928,0.8844981789588928,0.0,53.26351165771485,88.0,50487.984375,0.0,554.7708740234375,1.0,280.6568603515625,283.9009094238281,297.1759033203125,300.4762268066406,293.1499938964844,293.1499938964844,280.95001220703125,38562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312471508979797,1.0,0.0,0.0,3.714725971221924,3.7147510051727295,9.207608400174648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.99169921875,0.0,1625.8887939453125,1895.4371337890625,0.0,2760.05859375,0.9213081002235411,1.0,0.0,3.0,1.0,0.0
17998500,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9181447625160216,0.2935276329517364,0.2644304633140564,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8720463514328003,0.2529786229133606,0.2403383105993271,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8990629315376282,0.276843249797821,0.1941094696521759,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.83100825548172,0.2175983041524887,0.2070226371288299,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7324939966201782,0.1471972316503524,0.6680254340171814,285.0385437011719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26470947265625,285.0528869628906,1.0,0.3580929934978485,1.0,1.0,0.0,1.0,-1.889153003692627,1.8891501426696773,2.881602540583117e-06,1.4574016332626345,0.9892784953117372,0.9892784953117372,0.0,58.59539794921875,88.0,49994.63671875,0.0,573.093505859375,1.0,280.9037475585937,284.0740661621094,297.1358337402344,300.2956848144531,293.1499938964844,293.1499938964844,280.95001220703125,34043.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246508836746216,1.0,0.0,0.0,3.756040096282959,3.7560648918151855,9.413556654180866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.33056640625,0.0,1639.3067626953125,1895.4371337890625,0.0,2698.708984375,0.9298654198646544,1.0,0.0,3.0,1.0,0.0
17998560,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8943841457366943,0.2944338619709015,0.2653834223747253,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8511621356010437,0.2536170482635498,0.2411143332719802,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.876754879951477,0.2775523066520691,0.1947279423475265,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.812046468257904,0.2181015312671661,0.2076770365238189,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.715254545211792,0.1470712423324585,0.668353259563446,285.0662536621094,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2645874023437,285.0662841796875,1.0,0.364238977432251,1.0,1.0,0.0,1.0,-1.893149375915528,1.8931463956832888,2.893622877309099e-06,1.4605579376220703,1.0,1.0,0.0,64.44038391113281,106.0,50289.015625,0.0,594.7827758789062,1.0,280.9431457519531,284.077392578125,297.1695861816406,300.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,33122.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226403594017029,1.0,0.0,0.0,3.834503412246704,3.834528684616089,9.810960364120549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.03515625,0.0,1725.6739501953125,1895.4371337890625,0.0,2680.047607421875,0.9446254968643188,1.0,0.0,3.0,1.0,0.0
17998620,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.853200376033783,0.295040488243103,0.2667807638645172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8144559264183044,0.2541806697845459,0.2424105405807495,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8374155759811401,0.2780621647834778,0.1956875771284103,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7742140293121338,0.2184901088476181,0.2087801992893219,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6796797513961792,0.146383985877037,0.6685203909873962,284.8878479003906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2555847167969,284.8922424316406,1.0,0.3778983056545257,1.0,1.0,0.0,1.0,-1.899065971374512,1.8990631103515625,2.9116372388671152e-06,1.4653475284576416,0.9073501229286194,0.9073501229286194,0.0,78.24726867675781,94.0,51394.35546875,0.0,643.7208862304688,1.0,280.6557312011719,283.8894958496094,297.2728576660156,300.6300354003906,293.1499938964844,293.1499938964844,280.3500061035156,37907.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336570858955383,1.0,0.0,0.0,3.7939817905426025,3.7940075397491455,9.604699471310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.958984375,0.0,1714.17041015625,1895.4371337890625,0.0,2782.51513671875,0.9384653568267822,1.0,0.0,3.0,1.0,0.0
17998680,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.853200376033783,0.295040488243103,0.2667807638645172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8144559264183044,0.2541806697845459,0.2424105405807495,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8374155759811401,0.2780621647834778,0.1956875771284103,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7742140293121338,0.2184901088476181,0.2087801992893219,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6796797513961792,0.146383985877037,0.6685203909873962,284.8878479003906,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2555847167969,284.8922424316406,1.0,0.3778983056545257,1.0,1.0,0.0,1.0,-1.899065971374512,1.8990631103515625,2.9116372388671152e-06,1.4653475284576416,0.9073501229286194,0.9073501229286194,0.0,78.24726867675781,94.0,51394.35546875,0.0,643.7208862304688,1.0,280.6557312011719,283.8894958496094,297.2728576660156,300.6300354003906,293.1499938964844,293.1499938964844,280.3500061035156,37907.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336570858955383,1.0,0.0,0.0,3.7939817905426025,3.7940075397491455,9.604699471310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.958984375,0.0,1714.17041015625,1895.4371337890625,0.0,2782.51513671875,0.9384653568267822,1.0,0.0,3.0,1.0,0.0
17998740,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8392896056175232,0.2953056097030639,0.267181783914566,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8006629943847656,0.2544164955615997,0.2428591549396515,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8240691423416138,0.278229147195816,0.1959573328495025,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7610045075416565,0.2185796648263931,0.2090952843427658,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6660181283950806,0.1454235315322876,0.6653801202774048,284.87371826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2440795898437,284.8852233886719,1.0,0.3822976052761078,1.0,1.0,0.0,1.0,-1.8970214128494265,1.8970184326171875,2.9057196115900297e-06,1.4639158248901367,0.822431743144989,0.822431743144989,0.0,84.25052642822266,82.0,51606.1875,0.0,661.5760498046875,1.0,280.3576354980469,283.8890991210937,297.2998352050781,300.682373046875,293.1499938964844,293.1499938964844,280.6499938964844,42850.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839443027973175,1.0,0.0,0.0,3.48679256439209,3.48681640625,8.112328941933811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66357421875,0.0,1408.0216064453125,1895.4371337890625,0.0,2836.511962890625,0.8762661814689636,1.0,0.0,3.0,1.0,0.0
17998800,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8392896056175232,0.2953056097030639,0.267181783914566,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8006629943847656,0.2544164955615997,0.2428591549396515,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8240691423416138,0.278229147195816,0.1959573328495025,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7610045075416565,0.2185796648263931,0.2090952843427658,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6660181283950806,0.1454235315322876,0.6653801202774048,284.87371826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2440795898437,284.8852233886719,1.0,0.3822976052761078,1.0,1.0,0.0,1.0,-1.8970214128494265,1.8970184326171875,2.9057196115900297e-06,1.4639158248901367,0.822431743144989,0.822431743144989,0.0,84.25052642822266,82.0,51606.1875,0.0,661.5760498046875,1.0,280.3576354980469,283.8890991210937,297.2998352050781,300.682373046875,293.1499938964844,293.1499938964844,280.6499938964844,42850.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839443027973175,1.0,0.0,0.0,3.48679256439209,3.48681640625,8.112328941933811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66357421875,0.0,1408.0216064453125,1895.4371337890625,0.0,2836.511962890625,0.8762661814689636,1.0,0.0,3.0,1.0,0.0
17998860,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8422346115112305,0.2968993186950683,0.2683174312114715,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8034366369247437,0.2554956078529358,0.2436462193727493,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8266648054122925,0.2794235348701477,0.196596473455429,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7634280323982239,0.2194140553474426,0.2096719741821289,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.666680097579956,0.1450175195932388,0.6627196073532104,285.02789306640625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.024169921875,1.0,0.3813695013523102,1.0,1.0,0.0,1.0,-1.8975918292999268,1.897588968276977,2.90761022370134e-06,1.4644856452941897,0.950707733631134,0.950707733631134,0.0,83.4484634399414,70.0,51550.23828125,0.0,659.4194946289062,1.0,280.64215087890625,284.0185241699219,297.298095703125,300.5948486328125,293.1499938964844,293.1499938964844,280.3500061035156,32584.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275994062423706,1.0,0.0,0.0,3.652590036392212,3.652613401412964,8.9021551730184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.091796875,0.0,1510.4774169921875,1895.4371337890625,0.0,2726.110107421875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
