time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8422346115112305,0.2968993186950683,0.2683174312114715,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8034366369247437,0.2554956078529358,0.2436462193727493,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8266648054122925,0.2794235348701477,0.196596473455429,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7634280323982239,0.2194140553474426,0.2096719741821289,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.666680097579956,0.1450175195932388,0.6627196073532104,285.02789306640625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.024169921875,1.0,0.3813695013523102,1.0,1.0,0.0,1.0,-1.8975918292999268,1.897588968276977,2.90761022370134e-06,1.4644856452941897,0.950707733631134,0.950707733631134,0.0,83.4484634399414,70.0,51550.23828125,0.0,659.4194946289062,1.0,280.64215087890625,284.0185241699219,297.298095703125,300.5948486328125,293.1499938964844,293.1499938964844,280.3500061035156,32584.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275994062423706,1.0,0.0,0.0,3.652590036392212,3.652613401412964,8.9021551730184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.091796875,0.0,1510.4774169921875,1895.4371337890625,0.0,2726.110107421875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
17998980,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8534575700759888,0.2974580824375152,0.268936812877655,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8144997954368591,0.2560657262802124,0.2441839128732681,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8372681736946106,0.2799181044101715,0.196975365281105,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7739231586456299,0.219830185174942,0.2100387960672378,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6747261881828308,0.1443896442651748,0.6595373749732971,284.89508056640625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.237548828125,284.9034118652344,1.0,0.3769036829471588,1.0,1.0,0.0,1.0,-1.896060347557068,1.896057367324829,2.903349695770885e-06,1.4635335206985474,0.841815173625946,0.841815173625946,0.0,78.96696472167969,58.0,52127.46875,0.0,643.787841796875,1.0,280.3575439453125,283.89801025390625,297.4014587402344,300.8076477050781,293.1499938964844,293.1499938964844,280.6499938964844,39842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359265923500061,1.0,0.0,0.0,3.5134501457214355,3.5134735107421875,8.236845019382599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.662109375,0.0,1414.1639404296875,1895.4371337890625,0.0,2803.682373046875,0.8783294558525085,1.0,0.0,3.0,1.0,0.0
17999040,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8534575700759888,0.2974580824375152,0.268936812877655,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8144997954368591,0.2560657262802124,0.2441839128732681,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8372681736946106,0.2799181044101715,0.196975365281105,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7739231586456299,0.219830185174942,0.2100387960672378,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6747261881828308,0.1443896442651748,0.6595373749732971,284.89508056640625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.237548828125,284.9034118652344,1.0,0.3769036829471588,1.0,1.0,0.0,1.0,-1.896060347557068,1.896057367324829,2.903349695770885e-06,1.4635335206985474,0.841815173625946,0.841815173625946,0.0,78.96696472167969,58.0,52127.46875,0.0,643.787841796875,1.0,280.3575439453125,283.89801025390625,297.4014587402344,300.8076477050781,293.1499938964844,293.1499938964844,280.6499938964844,39842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359265923500061,1.0,0.0,0.0,3.5134501457214355,3.5134735107421875,8.236845019382599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.662109375,0.0,1414.1639404296875,1895.4371337890625,0.0,2803.682373046875,0.8783294558525085,1.0,0.0,3.0,1.0,0.0
17999100,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8620864748954773,0.2980812191963196,0.2691486477851867,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8224025964736938,0.2565348744392395,0.2443611472845077,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8453736901283264,0.2804074585437774,0.1970931887626648,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7819567322731018,0.2201983332633972,0.2101389020681381,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.681207537651062,0.1441817730665207,0.6576074361801147,285.0378723144531,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2366638183594,285.048583984375,1.0,0.3736843764781952,1.0,1.0,0.0,1.0,-1.8944693803787231,1.8944664001464844,2.8986592042201664e-06,1.4623534679412842,0.9408527612686156,0.9408527612686156,0.0,75.74457550048828,58.0,51732.0390625,0.0,632.2008666992188,1.0,280.59912109375,284.0458679199219,297.3673095703125,300.6363830566406,293.1499938964844,293.1499938964844,280.6499938964844,33730.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288771510124207,1.0,0.0,0.0,3.5787839889526367,3.5788068771362305,8.546026606381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8154296875,0.0,1438.71826171875,1895.4371337890625,0.0,2737.99560546875,0.8900841474533081,1.0,0.0,3.0,1.0,0.0
17999160,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8740957975387573,0.2988772988319397,0.2696850895881653,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8329354524612427,0.2571424841880798,0.2447429597377777,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8566161394119263,0.2810499370098114,0.1974001675844192,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7929328680038452,0.220692902803421,0.2104161083698272,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.69032222032547,0.144082099199295,0.6562618613243103,285.0387878417969,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23779296875,285.0345458984375,1.0,0.3700435757637024,1.0,1.0,0.0,1.0,-1.8946565389633176,1.8946536779403689,2.899328592320672e-06,1.4625760316848757,0.97368985414505,0.97368985414505,0.0,71.83716583251953,46.0,52053.04296875,0.0,619.735107421875,1.0,280.64227294921875,284.0210876464844,297.4043273925781,300.7342224121094,293.1499938964844,293.1499938964844,280.3500061035156,31932.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266482353210449,1.0,0.0,0.0,3.6860830783844,3.6861066818237305,9.066163215720736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8466796875,0.0,1542.94921875,1895.4371337890625,0.0,2717.266357421875,0.9103970527648926,1.0,0.0,3.0,1.0,0.0
17999220,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9041041135787964,0.2992812991142273,0.2700268924236297,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8596705198287964,0.2576827108860016,0.2451072037220001,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8854038119316101,0.2814726531505584,0.1976210325956344,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8193800449371338,0.2211062014102935,0.210634708404541,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7129723429679871,0.1435114741325378,0.6526429057121277,284.8841552734375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23126220703125,284.89208984375,1.0,0.3615805804729461,1.0,1.0,0.0,1.0,-1.8916910886764529,1.8916881084442136,2.890722498705145e-06,1.4604666233062744,0.8509838581085205,0.8509838581085205,0.0,63.314788818359375,34.0,52660.84375,0.0,590.0994262695312,1.0,280.357177734375,283.87823486328125,297.50213623046875,300.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,39610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359560966491699,1.0,0.0,0.0,3.568442821502685,3.568466663360596,8.496709824612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.05908203125,0.0,1470.71875,1895.4371337890625,0.0,2803.957763671875,0.8899638056755066,1.0,0.0,3.0,1.0,0.0
17999280,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9041041135787964,0.2992812991142273,0.2700268924236297,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8596705198287964,0.2576827108860016,0.2451072037220001,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8854038119316101,0.2814726531505584,0.1976210325956344,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8193800449371338,0.2211062014102935,0.210634708404541,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7129723429679871,0.1435114741325378,0.6526429057121277,284.8841552734375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23126220703125,284.89208984375,1.0,0.3615805804729461,1.0,1.0,0.0,1.0,-1.8916910886764529,1.8916881084442136,2.890722498705145e-06,1.4604666233062744,0.8509838581085205,0.8509838581085205,0.0,63.314788818359375,34.0,52660.84375,0.0,590.0994262695312,1.0,280.357177734375,283.87823486328125,297.50213623046875,300.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,39610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359560966491699,1.0,0.0,0.0,3.568442821502685,3.568466663360596,8.496709824612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.05908203125,0.0,1470.71875,1895.4371337890625,0.0,2803.957763671875,0.8899638056755066,1.0,0.0,3.0,1.0,0.0
17999340,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.937573254108429,0.3002012372016907,0.2702905833721161,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8877891302108765,0.2584156394004822,0.2453374117612838,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9156407117843628,0.2822259068489074,0.1977697014808654,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8441299796104431,0.2217006087303161,0.2107595354318618,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7334944605827332,0.1432924568653106,0.6498351693153381,285.05047607421875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2311706542969,285.0489196777344,1.0,0.3547143340110779,1.0,1.0,0.0,1.0,-1.8892370462417605,1.889234185218811,2.883426304833847e-06,1.4585886001586914,0.9765621423721312,0.9765621423721312,0.0,56.47856521606445,34.0,52378.296875,0.0,566.3426513671875,1.0,280.628173828125,284.0316772460937,297.4750366210937,300.8060913085937,293.1499938964844,293.1499938964844,280.6499938964844,32272.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272693157196045,1.0,0.0,0.0,3.680389642715454,3.680413246154785,9.038178063747182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8505859375,0.0,1539.1192626953125,1895.4371337890625,0.0,2723.04052734375,0.9103882908821106,1.0,0.0,3.0,1.0,0.0
17999400,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9542596936225892,0.3006046712398529,0.2705640792846679,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9022176265716552,0.2587488889694214,0.245539590716362,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9324566125869752,0.2825674712657928,0.1979296207427978,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.85697340965271,0.2219768315553665,0.2109062522649765,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7438311576843262,0.1432494223117828,0.649073600769043,285.03778076171875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2318420410156,285.0335388183594,1.0,0.3519488871097564,1.0,1.0,0.0,1.0,-1.8892617225646973,1.8892587423324585,2.883537035813788e-06,1.4586342573165894,0.9857236742973328,0.9857236742973328,0.0,53.61144256591797,25.0,52515.51953125,0.0,557.1371459960938,1.0,280.64276123046875,284.01300048828125,297.5003356933594,300.861572265625,293.1499938964844,293.1499938964844,280.3500061035156,32085.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826714038848877,1.0,0.0,0.0,3.7283875942230233,3.728411674499512,9.275458410229476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7177734375,0.0,1592.2222900390625,1895.4371337890625,0.0,2717.8779296875,0.91997629404068,1.0,0.0,3.0,1.0,0.0
17999460,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.301043689250946,0.2669558525085449,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9620285034179688,0.2592842876911163,0.245907112956047,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9882578253746032,0.2829614579677582,0.1981377452611923,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9083978533744812,0.222399890422821,0.2111415714025497,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7855539917945862,0.1427229046821594,0.6456765532493591,284.8773498535156,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2260131835937,284.88385009765625,1.0,0.3424117565155029,1.0,1.0,0.0,1.0,-1.8817487955093384,1.8817459344863887,2.861701659639948e-06,1.4531971216201782,0.8572997450828552,0.8572997450828552,0.0,44.87948226928711,43.0,53069.984375,0.0,523.9191284179688,1.0,280.3568725585937,283.8629455566406,297.5966491699219,301.0708923339844,293.1499938964844,293.1499938964844,280.6499938964844,39650.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358471989631653,1.0,0.0,0.0,3.613338947296143,3.613363265991211,8.711855912224564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.17236328125,0.0,1519.8009033203125,1895.4371337890625,0.0,2802.941162109375,0.8998039960861206,1.0,0.0,3.0,1.0,0.0
17999520,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.301043689250946,0.2669558525085449,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9620285034179688,0.2592842876911163,0.245907112956047,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9882578253746032,0.2829614579677582,0.1981377452611923,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9083978533744812,0.222399890422821,0.2111415714025497,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7855539917945862,0.1427229046821594,0.6456765532493591,284.8773498535156,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2260131835937,284.88385009765625,1.0,0.3424117565155029,1.0,1.0,0.0,1.0,-1.8817487955093384,1.8817459344863887,2.861701659639948e-06,1.4531971216201782,0.8572997450828552,0.8572997450828552,0.0,44.87948226928711,43.0,53069.984375,0.0,523.9191284179688,1.0,280.3568725585937,283.8629455566406,297.5966491699219,301.0708923339844,293.1499938964844,293.1499938964844,280.6499938964844,39650.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358471989631653,1.0,0.0,0.0,3.613338947296143,3.613363265991211,8.711855912224564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.17236328125,0.0,1519.8009033203125,1895.4371337890625,0.0,2802.941162109375,0.8998039960861206,1.0,0.0,3.0,1.0,0.0
17999580,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.3043247163295746,0.2632958590984344,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9674782156944276,0.2602914571762085,0.2466449290513992,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9925368428230286,0.2839654386043548,0.1986497938632965,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.913997769355774,0.2232255935668945,0.2117330133914947,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7884877920150757,0.1424725949764251,0.6438523530960083,285.0339050292969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2332763671875,285.03082275390625,1.0,0.3420273065567016,1.0,1.0,0.0,1.0,-1.877441048622132,1.877438306808472,2.8482922971306834e-06,1.4494099617004397,0.9876495003700256,0.9876495003700256,0.0,44.19195938110352,61.0,52777.73046875,0.0,518.76611328125,1.0,280.6430053710937,284.0079040527344,297.59130859375,300.9689636230469,293.1499938964844,293.1499938964844,280.3500061035156,32438.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258066773414612,1.0,0.0,0.0,3.7516801357269287,3.751704692840576,9.391715138917788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.08203125,0.0,1621.875732421875,1895.4371337890625,0.0,2709.445556640625,0.9255310893058776,1.0,0.0,3.0,1.0,0.0
17999640,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.3043247163295746,0.2632958590984344,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9674782156944276,0.2602914571762085,0.2466449290513992,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9925368428230286,0.2839654386043548,0.1986497938632965,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.913997769355774,0.2232255935668945,0.2117330133914947,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7884877920150757,0.1424725949764251,0.6438523530960083,285.0339050292969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2332763671875,285.03082275390625,1.0,0.3420273065567016,1.0,1.0,0.0,1.0,-1.877441048622132,1.877438306808472,2.8482922971306834e-06,1.4494099617004397,0.9876495003700256,0.9876495003700256,0.0,44.19195938110352,61.0,52777.73046875,0.0,518.76611328125,1.0,280.6430053710937,284.0079040527344,297.59130859375,300.9689636230469,293.1499938964844,293.1499938964844,280.3500061035156,32438.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258066773414612,1.0,0.0,0.0,3.7516801357269287,3.751704692840576,9.391715138917788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.08203125,0.0,1621.875732421875,1895.4371337890625,0.0,2709.445556640625,0.9255310893058776,1.0,0.0,3.0,1.0,0.0
17999700,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.3047706186771393,0.2695974111557007,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9604358673095704,0.2606467008590698,0.2471528202295303,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9867817163467408,0.2842567861080169,0.1990098506212234,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9067454934120178,0.2235154956579208,0.2121602445840835,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7820420861244202,0.1422920376062393,0.643571138381958,284.8886108398437,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.23223876953125,284.8744201660156,1.0,0.3446117639541626,1.0,1.0,0.0,1.0,-1.8862190246582031,1.8862160444259644,2.874388428608654e-06,1.456222414970398,0.8982624411582947,0.8982624411582947,0.0,45.39225769042969,61.0,53871.5234375,0.0,528.6087036132812,1.0,280.3949584960937,283.8332214355469,297.678466796875,301.2291259765625,293.1499938964844,293.1499938964844,280.3500061035156,35702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326675891876221,1.0,0.0,0.0,3.757150411605835,3.7571754455566406,9.419122761755716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.19921875,0.0,1653.3902587890625,1895.4371337890625,0.0,2773.292236328125,0.9271363615989684,1.0,0.0,3.0,1.0,0.0
17999760,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.987648069858551,0.3038624227046966,0.2740146517753601,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.938051164150238,0.2608041167259216,0.2474797964096069,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9676146507263184,0.284315824508667,0.1991870105266571,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8869422078132629,0.2236287742853164,0.2124411463737487,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.76472008228302,0.1419617086648941,0.6429159641265869,284.8941650390625,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2245178222656,284.90008544921875,1.0,0.348446249961853,1.0,1.0,0.0,1.0,-1.891156911849976,1.8911540508270264,2.889427150876145e-06,1.4602667093276978,0.8777487277984619,0.8777487277984619,0.0,48.52326965332031,79.0,53868.30859375,0.0,542.2400512695312,1.0,280.3570251464844,283.8670654296875,297.6931457519531,301.2054138183594,293.1499938964844,293.1499938964844,280.6499938964844,38634.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835152804851532,1.0,0.0,0.0,3.6642911434173584,3.664315938949585,8.959282808973512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.42138671875,0.0,1568.911865234375,1895.4371337890625,0.0,2796.463134765625,0.9105966687202454,1.0,0.0,3.0,1.0,0.0
17999820,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.932797908782959,0.3039374351501465,0.2739318907260895,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8837006688117981,0.2617256343364715,0.2485693395137787,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9102621078491212,0.2852077186107635,0.1999424397945404,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8403425216674805,0.2243687808513641,0.2133838236331939,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7250089049339294,0.1415812671184539,0.6426404714584351,285.0570678710937,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22076416015625,285.0552062988281,1.0,0.3586134612560272,1.0,1.0,0.0,1.0,-1.894607186317444,1.8946043252944944,2.899756736951531e-06,1.4629470109939575,1.0,1.0,0.0,58.39102935791016,97.0,53736.92578125,0.0,576.3232421875,1.0,280.642822265625,284.0172424316406,297.69561767578125,301.13330078125,293.1499938964844,293.1499938964844,280.3500061035156,32675.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273978233337402,1.0,0.0,0.0,3.807409286499024,3.807434320449829,9.672804708316107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.81640625,0.0,1689.5015869140625,1895.4371337890625,0.0,2724.235595703125,0.9379044771194458,1.0,0.0,3.0,1.0,0.0
17999880,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.932797908782959,0.3039374351501465,0.2739318907260895,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8837006688117981,0.2617256343364715,0.2485693395137787,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9102621078491212,0.2852077186107635,0.1999424397945404,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8403425216674805,0.2243687808513641,0.2133838236331939,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7250089049339294,0.1415812671184539,0.6426404714584351,285.0570678710937,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22076416015625,285.0552062988281,1.0,0.3586134612560272,1.0,1.0,0.0,1.0,-1.894607186317444,1.8946043252944944,2.899756736951531e-06,1.4629470109939575,1.0,1.0,0.0,58.39102935791016,97.0,53736.92578125,0.0,576.3232421875,1.0,280.642822265625,284.0172424316406,297.69561767578125,301.13330078125,293.1499938964844,293.1499938964844,280.3500061035156,32675.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273978233337402,1.0,0.0,0.0,3.807409286499024,3.807434320449829,9.672804708316107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.81640625,0.0,1689.5015869140625,1895.4371337890625,0.0,2724.235595703125,0.9379044771194458,1.0,0.0,3.0,1.0,0.0
17999940,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8811905980110168,0.3035464584827423,0.2743324935436249,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8398354649543762,0.2620301842689514,0.249591127038002,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8630669116973877,0.2853077054023742,0.2005927115678787,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7997531294822693,0.2245755493640899,0.214284673333168,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6867413520812988,0.1408457458019256,0.6424109935760498,284.88397216796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2123107910156,284.88897705078125,1.0,0.3712895512580871,1.0,1.0,0.0,1.0,-1.8979064226150515,1.897903561592102,2.909760496550007e-06,1.4655851125717163,0.8931402564048767,0.8931402564048767,0.0,71.2910385131836,100.0,54700.2890625,0.0,620.3701171875,1.0,280.3570556640625,283.8419189453125,297.7896728515625,301.361083984375,293.1499938964844,293.1499938964844,280.6499938964844,38365.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837483286857605,1.0,0.0,0.0,3.7474167346954346,3.7474422454833984,9.370381803819328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4091796875,0.0,1662.4453125,1895.4371337890625,0.0,2818.210693359375,0.9283534288406372,1.0,0.0,3.0,1.0,0.0
18000000,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8811905980110168,0.3035464584827423,0.2743324935436249,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8398354649543762,0.2620301842689514,0.249591127038002,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8630669116973877,0.2853077054023742,0.2005927115678787,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7997531294822693,0.2245755493640899,0.214284673333168,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6867413520812988,0.1408457458019256,0.6424109935760498,284.88397216796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2123107910156,284.88897705078125,1.0,0.3712895512580871,1.0,1.0,0.0,1.0,-1.8979064226150515,1.897903561592102,2.909760496550007e-06,1.4655851125717163,0.8931402564048767,0.8931402564048767,0.0,71.2910385131836,100.0,54700.2890625,0.0,620.3701171875,1.0,280.3570556640625,283.8419189453125,297.7896728515625,301.361083984375,293.1499938964844,293.1499938964844,280.6499938964844,38365.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837483286857605,1.0,0.0,0.0,3.7474167346954346,3.7474422454833984,9.370381803819328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4091796875,0.0,1662.4453125,1895.4371337890625,0.0,2818.210693359375,0.9283534288406372,1.0,0.0,3.0,1.0,0.0
18000060,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8549680113792419,0.3043825030326843,0.2750123143196106,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8169071674346924,0.2631073892116546,0.2506594955921173,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8385421633720398,0.2863286733627319,0.2013063132762909,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7758921384811401,0.2254940271377563,0.2152278572320938,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6645188331604004,0.1406611502170562,0.6422100067138672,285.06689453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2135925292969,285.06689453125,1.0,0.3803603947162628,1.0,1.0,0.0,1.0,-1.9017480611801147,1.901745080947876,2.921243094533565e-06,1.468522071838379,1.0,1.0,0.0,81.00949096679688,88.0,54446.9921875,0.0,654.6840209960938,1.0,280.6436767578125,284.01922607421875,297.7854309082031,301.2696533203125,293.1499938964844,293.1499938964844,280.3500061035156,33459.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293185234069824,1.0,0.0,0.0,3.8545873165130615,3.854613065719605,9.914003840094663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.390625,0.0,1752.839111328125,1895.4371337890625,0.0,2742.1025390625,0.9493200182914734,1.0,0.0,3.0,1.0,0.0
18000120,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8549680113792419,0.3043825030326843,0.2750123143196106,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8169071674346924,0.2631073892116546,0.2506594955921173,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8385421633720398,0.2863286733627319,0.2013063132762909,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7758921384811401,0.2254940271377563,0.2152278572320938,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6645188331604004,0.1406611502170562,0.6422100067138672,285.06689453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2135925292969,285.06689453125,1.0,0.3803603947162628,1.0,1.0,0.0,1.0,-1.9017480611801147,1.901745080947876,2.921243094533565e-06,1.468522071838379,1.0,1.0,0.0,81.00949096679688,88.0,54446.9921875,0.0,654.6840209960938,1.0,280.6436767578125,284.01922607421875,297.7854309082031,301.2696533203125,293.1499938964844,293.1499938964844,280.3500061035156,33459.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293185234069824,1.0,0.0,0.0,3.8545873165130615,3.854613065719605,9.914003840094663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.390625,0.0,1752.839111328125,1895.4371337890625,0.0,2742.1025390625,0.9493200182914734,1.0,0.0,3.0,1.0,0.0
18000180,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8507401347160339,0.3046776056289673,0.2756279408931732,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.813603937625885,0.264187216758728,0.2518717646598816,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8349664211273193,0.287185937166214,0.2020887285470962,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7726570963859558,0.22650808095932,0.2163451015949249,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6608468294143677,0.1407801508903503,0.643151581287384,284.8887939453125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2135925292969,284.8934326171875,1.0,0.3824658989906311,1.0,1.0,0.0,1.0,-1.907359004020691,1.907356023788452,2.93827156383486e-06,1.472960352897644,0.9111970067024232,0.9111970067024232,0.0,83.17335510253906,76.0,55524.76171875,0.0,665.9719848632812,1.0,280.3557434082031,283.8338928222656,297.878173828125,301.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,37975.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393100500106812,1.0,0.0,0.0,3.810858726501465,3.810884475708008,9.690338629297912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8525390625,0.0,1735.0367431640625,1895.4371337890625,0.0,2835.269775390625,0.9423168897628784,1.0,0.0,3.0,1.0,0.0
18000240,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8507401347160339,0.3046776056289673,0.2756279408931732,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.813603937625885,0.264187216758728,0.2518717646598816,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8349664211273193,0.287185937166214,0.2020887285470962,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7726570963859558,0.22650808095932,0.2163451015949249,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6608468294143677,0.1407801508903503,0.643151581287384,284.8887939453125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2135925292969,284.8934326171875,1.0,0.3824658989906311,1.0,1.0,0.0,1.0,-1.907359004020691,1.907356023788452,2.93827156383486e-06,1.472960352897644,0.9111970067024232,0.9111970067024232,0.0,83.17335510253906,76.0,55524.76171875,0.0,665.9719848632812,1.0,280.3557434082031,283.8338928222656,297.878173828125,301.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,37975.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393100500106812,1.0,0.0,0.0,3.810858726501465,3.810884475708008,9.690338629297912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8525390625,0.0,1735.0367431640625,1895.4371337890625,0.0,2835.269775390625,0.9423168897628784,1.0,0.0,3.0,1.0,0.0
18000300,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8528872132301331,0.3047033250331878,0.2756339907646179,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8160839080810547,0.2646930515766144,0.2523132264614105,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.83730149269104,0.287553995847702,0.2023225277662277,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.7752078771591187,0.2270047962665558,0.21677266061306,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.6626845598220825,0.1408791691064834,0.6433424949645996,284.7959289550781,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21307373046875,284.79150390625,1.0,0.3817428350448608,1.0,1.0,0.0,1.0,-1.9089199304580688,1.90891695022583,2.9429963888105704e-06,1.4741791486740112,0.8170068264007568,0.8170068264007568,0.0,82.30484771728516,76.0,56086.37890625,0.0,664.343994140625,1.0,280.0968322753906,283.72479248046875,297.91534423828125,301.6533203125,293.1499938964844,293.1499938964844,280.04998779296875,42503.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448824286460876,1.0,0.0,0.0,3.692309856414795,3.692335605621338,9.096820008380746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.193359375,0.0,1629.977294921875,1895.4371337890625,0.0,2887.364013671875,0.9163492918014526,1.0,0.0,3.0,1.0,0.0
18000360,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.857498049736023,0.3048986792564392,0.275598406791687,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8208091855049133,0.2653173804283142,0.2527312338352203,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8419853448867798,0.2880615890026092,0.2025352567434311,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7801159024238586,0.2276133596897125,0.2171847224235534,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6665968298912048,0.1410750597715377,0.643541693687439,284.8810119628906,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2136535644531,284.89208984375,1.0,0.3801306784152984,1.0,1.0,0.0,1.0,-1.910367488861084,1.9103646278381348,2.9473619633790804e-06,1.4752953052520752,0.8330177068710327,0.8330177068710327,0.0,80.44178009033203,64.0,55827.99609375,0.0,659.3916625976562,1.0,280.0577392578125,283.8386535644531,297.8996276855469,301.5501403808594,293.1499938964844,293.1499938964844,280.3500061035156,42215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442914485931396,1.0,0.0,0.0,3.5241029262542725,3.5241270065307617,8.286869501716865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.685546875,0.0,1442.458984375,1895.4371337890625,0.0,2881.83544921875,0.8840094208717346,1.0,0.0,3.0,1.0,0.0
18000420,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8773248791694641,0.3066723644733429,0.2766227126121521,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8391690850257874,0.2675392627716064,0.2543083131313324,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8612829446792603,0.290203720331192,0.2036228030920028,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7994785308837891,0.2297118306159973,0.2186668962240219,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6830030083656311,0.1421612799167633,0.6462253332138062,285.0353088378906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22589111328125,285.0318298339844,1.0,0.3751839101314544,1.0,1.0,0.0,1.0,-1.9197943210601809,1.919791340827942,2.9759278277197154e-06,1.4825966358184814,0.9660353064537048,0.9660353064537048,0.0,73.87063598632812,52.0,55949.6328125,0.0,645.1287231445312,1.0,280.3424987792969,283.9673767089844,297.89923095703125,301.4745483398437,293.1499938964844,293.1499938964844,280.04998779296875,32465.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343313336372375,1.0,0.0,0.0,3.6922221183776855,3.692245960235596,9.096386861529028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.90234375,0.0,1553.900146484375,1895.4371337890625,0.0,2788.801513671875,0.9121227264404296,1.0,0.0,3.0,1.0,0.0
18000480,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8773248791694641,0.3066723644733429,0.2766227126121521,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8391690850257874,0.2675392627716064,0.2543083131313324,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8612829446792603,0.290203720331192,0.2036228030920028,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7994785308837891,0.2297118306159973,0.2186668962240219,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6830030083656311,0.1421612799167633,0.6462253332138062,285.0353088378906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22589111328125,285.0318298339844,1.0,0.3751839101314544,1.0,1.0,0.0,1.0,-1.9197943210601809,1.919791340827942,2.9759278277197154e-06,1.4825966358184814,0.9660353064537048,0.9660353064537048,0.0,73.87063598632812,52.0,55949.6328125,0.0,645.1287231445312,1.0,280.3424987792969,283.9673767089844,297.89923095703125,301.4745483398437,293.1499938964844,293.1499938964844,280.04998779296875,32465.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343313336372375,1.0,0.0,0.0,3.6922221183776855,3.692245960235596,9.096386861529028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.90234375,0.0,1553.900146484375,1895.4371337890625,0.0,2788.801513671875,0.9121227264404296,1.0,0.0,3.0,1.0,0.0
18000540,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9008297920227052,0.3073234558105469,0.2772698104381561,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8610659241676331,0.2690097689628601,0.2555983960628509,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.884505033493042,0.2914468050003052,0.2044600248336792,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.820944607257843,0.2311603426933288,0.2199069261550903,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7025184035301208,0.1429962962865829,0.6490204334259033,284.8757019042969,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23046875,284.8832397460937,1.0,0.3700193464756012,1.0,1.0,0.0,1.0,-1.9279751777648928,1.9279720783233645,3.00098940897442e-06,1.4890329837799072,0.8521371483802795,0.8521371483802795,0.0,67.23049926757812,52.0,56756.91796875,0.0,629.5465698242188,1.0,280.0650329589844,283.8153381347656,297.9900817871094,301.7090759277344,293.1499938964844,293.1499938964844,280.04998779296875,39408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843205988407135,1.0,0.0,0.0,3.608677387237549,3.608701467514038,8.689391961524962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4541015625,0.0,1512.8900146484375,1895.4371337890625,0.0,2871.68310546875,0.8976099491119385,1.0,0.0,3.0,1.0,0.0
18000600,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.907662272453308,0.3074709177017212,0.2772999703884125,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8674995303153992,0.269370287656784,0.2558460533618927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8912270665168762,0.2917484045028686,0.2045974731445312,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8267323970794678,0.2315180599689483,0.2201544791460037,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7080491185188293,0.1432076394557953,0.6495636701583862,284.9009704589844,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2303771972656,284.9088439941406,1.0,0.3685744702816009,1.0,1.0,0.0,1.0,-1.929423213005066,1.9294202327728271,3.005422058777185e-06,1.4901612997055054,0.8607642650604248,0.8607642650604248,0.0,65.48924255371094,40.0,56802.953125,0.0,624.914794921875,1.0,280.05718994140625,283.8408203125,297.98797607421875,301.6918334960937,293.1499938964844,293.1499938964844,280.3500061035156,39063.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434249758720398,1.0,0.0,0.0,3.5832059383392334,3.583229780197144,8.567159284211812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4140625,0.0,1482.62353515625,1895.4371337890625,0.0,2873.73095703125,0.8930981755256653,1.0,0.0,3.0,1.0,0.0
18000660,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9593676328659058,0.3092633187770843,0.2782190442085266,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9137147665023804,0.2718676626682281,0.257579505443573,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9417638182640076,0.294083684682846,0.2057369500398636,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8677029013633728,0.2339275181293487,0.221828356385231,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7424965500831604,0.144729882478714,0.6537522673606873,285.05279541015625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24041748046875,285.049072265625,1.0,0.3608619272708893,1.0,1.0,0.0,1.0,-1.941012144088745,1.9410090446472168,3.0409669307118747e-06,1.499146819114685,1.0,1.0,0.0,55.6611557006836,28.0,56960.81640625,0.0,601.1624145507812,1.0,280.34295654296875,283.971435546875,297.9839782714844,301.624755859375,293.1499938964844,293.1499938964844,280.04998779296875,31836.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365304470062256,1.0,0.0,0.0,3.755557775497437,3.755582094192505,9.411138535142528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6123046875,0.0,1621.75341796875,1895.4371337890625,0.0,2809.317138671875,0.9259769320487976,1.0,0.0,3.0,1.0,0.0
18000720,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9593676328659058,0.3092633187770843,0.2782190442085266,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9137147665023804,0.2718676626682281,0.257579505443573,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9417638182640076,0.294083684682846,0.2057369500398636,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8677029013633728,0.2339275181293487,0.221828356385231,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7424965500831604,0.144729882478714,0.6537522673606873,285.05279541015625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24041748046875,285.049072265625,1.0,0.3608619272708893,1.0,1.0,0.0,1.0,-1.941012144088745,1.9410090446472168,3.0409669307118747e-06,1.499146819114685,1.0,1.0,0.0,55.6611557006836,28.0,56960.81640625,0.0,601.1624145507812,1.0,280.34295654296875,283.971435546875,297.9839782714844,301.624755859375,293.1499938964844,293.1499938964844,280.04998779296875,31836.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365304470062256,1.0,0.0,0.0,3.755557775497437,3.755582094192505,9.411138535142528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6123046875,0.0,1621.75341796875,1895.4371337890625,0.0,2809.317138671875,0.9259769320487976,1.0,0.0,3.0,1.0,0.0
