time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9935472011566162,0.3098509013652801,0.2787918150424957,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9554902911186218,0.2731017768383026,0.2586552798748016,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9801679253578186,0.2951375842094421,0.2064419090747833,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9032810926437378,0.2351529747247696,0.2228718996047973,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7714986205101013,0.1455593407154083,0.6566433310508728,284.88250732421875,284.95001220703125,297.2423400878906,295.01776123046875,297.241943359375,297.2423400878906,284.873046875,1.0,0.3562050461769104,1.0,1.0,0.0,1.0,-1.94856595993042,1.9485629796981807,3.064363454541308e-06,1.5050727128982544,0.8993389010429382,0.8993389010429382,0.0,49.68143081665039,28.0,58035.19921875,0.0,586.93212890625,1.0,280.0845947265625,283.7800598144531,298.0635986328125,301.88299560546875,293.1499938964844,293.1499938964844,280.04998779296875,35952.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844942033290863,1.0,0.0,0.0,3.75991153717041,3.759936571121216,9.432971523892776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.021484375,0.0,1658.55908203125,1895.4371337890625,0.0,2887.921630859375,0.9278833866119384,1.0,0.0,3.0,1.0,0.0
18000840,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.3107550144195556,0.2644813060760498,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9813584685325624,0.2737948298454284,0.2592872977256775,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.2957760095596313,0.2056591361761093,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9317541718482972,0.2359577864408493,0.2235187441110611,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7934006452560425,0.1461115181446075,0.6585346460342407,284.8819274902344,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2428894042969,284.88653564453125,1.0,0.3521676063537597,1.0,1.0,0.0,1.0,-1.9455084800720213,1.9455054998397827,3.0555547709809616e-06,1.503137230873108,0.8775284290313721,0.8775284290313721,0.0,46.06151580810547,46.0,57834.72265625,0.0,569.382080078125,1.0,280.0570373535156,283.80352783203125,298.062744140625,301.8411865234375,293.1499938964844,293.1499938964844,280.3500061035156,38518.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469232320785522,1.0,0.0,0.0,3.683945894241333,3.68397068977356,9.055652867573372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.986328125,0.0,1590.2796630859375,1895.4371337890625,0.0,2906.4619140625,0.9144431948661804,1.0,0.0,3.0,1.0,0.0
18000900,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.3138705492019653,0.2622584700584411,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9846778512001038,0.2750025987625122,0.2601617574691772,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.2976415753364563,0.203978806734085,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9362741112709044,0.2370911389589309,0.2244478166103363,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.796904981136322,0.1468825489282608,0.6615056991577148,285.0123596191406,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,297.2567138671875,285.0283203125,1.0,0.3511060774326324,1.0,1.0,0.0,1.0,-1.93643319606781,1.9364302158355715,3.026692638741224e-06,1.4954568147659302,0.9601098895072936,0.9601098895072936,0.0,45.47312545776367,46.0,57021.16015625,0.0,563.8533325195312,1.0,280.30035400390625,283.9606018066406,298.0181579589844,301.63140869140625,293.1499938964844,293.1499938964844,280.3500061035156,34760.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406077027320862,1.0,0.0,0.0,3.7092299461364746,3.709254264831543,9.180383244711264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.9287109375,0.0,1590.6414794921875,1895.4371337890625,0.0,2847.393310546875,0.9195687770843506,1.0,0.0,3.0,1.0,0.0
18000960,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.3169206380844116,0.2627277672290802,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9855427145957948,0.2764013409614563,0.2614324986934662,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.2993265092372894,0.2043438106775283,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9375892877578736,0.2384374886751175,0.2256635278463363,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7980751395225525,0.1478225439786911,0.665510892868042,285.02032470703125,284.95001220703125,297.2587280273437,295.0633544921875,297.25982666015625,297.2718811035156,285.0035400390625,1.0,0.3522883951663971,0.9214344620704652,0.9214344620704652,0.2000000029802322,1.0,-1.9434738159179688,1.7305102348327637,0.2129635214805603,1.2888752222061155,0.9933124780654908,0.9933124780654908,0.0,45.62070083618164,64.0,55834.359375,0.0,569.385498046875,1.0,280.3426513671875,283.8837890625,298.04119873046875,301.6981506347656,293.1499938964844,293.1499938964844,280.04998779296875,32727.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838459312915802,1.0,0.0,0.0,3.800874948501587,3.8008997440338135,9.639632025937317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9482421875,0.0,1682.091064453125,1895.4371337890625,0.0,2827.32421875,0.936897039413452,1.0,0.0,3.0,1.0,0.0
18001020,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.9990000128746032,0.3182039558887481,0.276511013507843,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9727180004119872,0.2780275344848633,0.2633387446403503,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9944710731506348,0.3002454340457916,0.2101964950561523,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9222464561462402,0.2401347607374191,0.2275960594415664,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7869979739189148,0.1490955352783203,0.6723759174346924,284.7704162597656,284.95001220703125,297.26641845703125,295.0934753417969,297.2652587890625,297.2643127441406,284.79010009765625,1.0,0.3600331246852875,0.7643033862113953,0.7643033862113953,0.6000000238418579,1.0,-1.980277180671692,1.005420207977295,0.974856972694397,0.5575344562530518,0.7148979902267456,0.7148979902267456,0.0,48.50738525390625,82.0,45829.70703125,0.0,604.6328125,1.0,280.0588073730469,283.63360595703125,297.9888916015625,301.2102355957031,293.1499938964844,293.1499938964844,280.3500061035156,54755.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825218915939331,1.0,0.0,0.0,3.0613367557525635,3.061358690261841,6.253389983612578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.55908203125,0.0,1089.2689208984375,1895.4371337890625,0.0,2703.98486328125,0.7975491285324097,1.0,0.0,3.0,1.0,0.0
18001080,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.9990000128746032,0.3182039558887481,0.276511013507843,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9727180004119872,0.2780275344848633,0.2633387446403503,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9944710731506348,0.3002454340457916,0.2101964950561523,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9222464561462402,0.2401347607374191,0.2275960594415664,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7869979739189148,0.1490955352783203,0.6723759174346924,284.7704162597656,284.95001220703125,297.26641845703125,295.0934753417969,297.2652587890625,297.2643127441406,284.79010009765625,1.0,0.3600331246852875,0.7643033862113953,0.7643033862113953,0.6000000238418579,1.0,-1.980277180671692,1.005420207977295,0.974856972694397,0.5575344562530518,0.7148979902267456,0.7148979902267456,0.0,48.50738525390625,82.0,45829.70703125,0.0,604.6328125,1.0,280.0588073730469,283.63360595703125,297.9888916015625,301.2102355957031,293.1499938964844,293.1499938964844,280.3500061035156,54755.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825218915939331,1.0,0.0,0.0,3.0613367557525635,3.061358690261841,6.253389983612578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.55908203125,0.0,1089.2689208984375,1895.4371337890625,0.0,2703.98486328125,0.7975491285324097,1.0,0.0,3.0,1.0,0.0
18001140,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9654809832572936,0.3162704110145569,0.2852673530578613,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9224256277084352,0.2805294990539551,0.2657508254051208,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9489104747772216,0.3019430339336395,0.2112940102815628,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8764107823371887,0.2425931692123413,0.2300024479627609,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7505841851234436,0.1508107781410217,0.6808956265449524,284.9186706542969,284.95001220703125,297.2715759277344,295.12225341796875,297.26153564453125,297.254638671875,284.92010498046875,1.0,0.3723253905773163,0.6071723103523254,0.6071723103523254,1.0,1.0,-2.009296178817749,0.8174288272857666,1.1918673515319824,0.3635931611061096,0.7577542662620544,0.7577542662620544,0.0,57.414180755615234,100.0,42829.23046875,0.0,656.772216796875,1.0,280.3363647460937,283.7412109375,297.9037475585937,300.7126159667969,293.1499938964844,293.1499938964844,280.6499938964844,39465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744695544242859,1.0,0.0,0.0,3.003667116165161,3.00368595123291,6.020006253493193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.85986328125,0.0,947.2997436523438,1895.4371337890625,0.0,2240.630615234375,0.7667034268379211,1.0,0.0,3.0,1.0,0.0
18001200,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9654809832572936,0.3162704110145569,0.2852673530578613,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9224256277084352,0.2805294990539551,0.2657508254051208,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9489104747772216,0.3019430339336395,0.2112940102815628,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8764107823371887,0.2425931692123413,0.2300024479627609,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7505841851234436,0.1508107781410217,0.6808956265449524,284.9186706542969,284.95001220703125,297.2715759277344,295.12225341796875,297.26153564453125,297.254638671875,284.92010498046875,1.0,0.3723253905773163,0.6071723103523254,0.6071723103523254,1.0,1.0,-2.009296178817749,0.8174288272857666,1.1918673515319824,0.3635931611061096,0.7577542662620544,0.7577542662620544,0.0,57.414180755615234,100.0,42829.23046875,0.0,656.772216796875,1.0,280.3363647460937,283.7412109375,297.9037475585937,300.7126159667969,293.1499938964844,293.1499938964844,280.6499938964844,39465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744695544242859,1.0,0.0,0.0,3.003667116165161,3.00368595123291,6.020006253493193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.85986328125,0.0,947.2997436523438,1895.4371337890625,0.0,2240.630615234375,0.7667034268379211,1.0,0.0,3.0,1.0,0.0
18001260,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9077699780464172,0.3167694509029388,0.2856483161449432,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8735415935516357,0.283509761095047,0.2689621150493622,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8950499892234802,0.304501324892044,0.2133311629295349,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8339545726776123,0.245487704873085,0.2331395000219345,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7161935567855835,0.1528610587120056,0.6920632719993591,285.021728515625,284.95001220703125,297.274658203125,295.1498718261719,297.2675476074219,297.2624816894531,285.01971435546875,1.0,0.3869264125823974,0.6305400133132935,0.6305400133132935,1.0,1.0,-2.032298803329468,0.8394894003868103,1.1928093433380127,0.3804706633090973,0.8608525991439819,0.8608525991439819,0.0,70.17110443115234,118.0,43072.83984375,0.0,719.4668579101562,1.0,280.63525390625,283.8383483886719,298.02105712890625,300.76300048828125,293.1499938964844,293.1499938964844,280.95001220703125,31121.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444736957550049,1.0,0.0,0.0,3.215023994445801,3.215043306350708,6.897024604768376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.6669921875,0.0,1068.7911376953125,1895.4371337890625,0.0,1977.8349609375,0.8042953610420227,1.0,0.0,3.0,1.0,0.0
18001320,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9077699780464172,0.3167694509029388,0.2856483161449432,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8735415935516357,0.283509761095047,0.2689621150493622,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8950499892234802,0.304501324892044,0.2133311629295349,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8339545726776123,0.245487704873085,0.2331395000219345,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7161935567855835,0.1528610587120056,0.6920632719993591,285.021728515625,284.95001220703125,297.274658203125,295.1498718261719,297.2675476074219,297.2624816894531,285.01971435546875,1.0,0.3869264125823974,0.6305400133132935,0.6305400133132935,1.0,1.0,-2.032298803329468,0.8394894003868103,1.1928093433380127,0.3804706633090973,0.8608525991439819,0.8608525991439819,0.0,70.17110443115234,118.0,43072.83984375,0.0,719.4668579101562,1.0,280.63525390625,283.8383483886719,298.02105712890625,300.76300048828125,293.1499938964844,293.1499938964844,280.95001220703125,31121.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444736957550049,1.0,0.0,0.0,3.215023994445801,3.215043306350708,6.897024604768376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.6669921875,0.0,1068.7911376953125,1895.4371337890625,0.0,1977.8349609375,0.8042953610420227,1.0,0.0,3.0,1.0,0.0
18001380,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8831621408462524,0.3175148367881775,0.2864603400230407,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8520064353942871,0.2852457165718078,0.270864188671112,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8719719648361206,0.3060328066349029,0.214582547545433,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8147540092468262,0.2471785396337509,0.2350031435489654,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6984471678733826,0.1540794670581817,0.698836088180542,285.1217956542969,284.95001220703125,297.275634765625,295.16510009765625,297.2713317871094,297.2681884765625,285.1249084472656,1.0,0.3960138261318207,0.643812894821167,0.643812894821167,1.0,1.0,-2.047431945800781,0.8545979261398315,1.1928341388702393,0.3921785950660705,0.9714098572731018,0.9714098572731018,0.0,78.27936553955078,118.0,43109.40234375,0.0,760.2666625976562,1.0,280.90008544921875,283.944091796875,298.0774841308594,300.7746887207031,293.1499938964844,293.1499938964844,280.95001220703125,28124.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362805008888245,1.0,0.0,0.0,3.38136887550354,3.381388902664185,7.62918944019475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.05517578125,0.0,1199.7496337890625,1895.4371337890625,0.0,1907.981689453125,0.8402678370475769,1.0,0.0,3.0,1.0,0.0
18001440,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8670383095741272,0.3181919455528259,0.2872936725616455,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8380656838417053,0.2865882813930511,0.2723893225193023,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.856853723526001,0.3072251975536346,0.2156076580286026,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8009875416755676,0.2484878599643707,0.2364939451217651,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6862078309059143,0.1550316214561462,0.7042728066444397,285.10284423828125,284.95001220703125,297.2760925292969,295.17645263671875,297.2742614746094,297.2728576660156,285.098388671875,1.0,0.403197318315506,0.6539077758789062,0.6539077758789062,1.0,1.0,-2.059814691543579,0.8659806251525879,1.1938339471817017,0.4007799029350281,1.0,1.0,0.0,84.77794647216797,121.0,43672.0390625,0.0,793.6068115234375,1.0,280.9386901855469,283.9085693359375,298.14990234375,300.9345703125,293.1499938964844,293.1499938964844,280.6499938964844,28029.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374038100242615,1.0,0.0,0.0,3.520799398422241,3.5208208560943604,8.271339879684092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.28759765625,0.0,1336.5947265625,1895.4371337890625,0.0,1917.5047607421875,0.8701682090759277,1.0,0.0,3.0,1.0,0.0
18001500,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8542261123657227,0.3185215890407562,0.2880449593067169,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.827168345451355,0.2878385782241821,0.2739627063274383,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8450329303741455,0.3082292377948761,0.2166276723146438,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7897420525550842,0.2497407048940658,0.2380481511354446,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6765995025634766,0.155969962477684,0.7099887728691101,284.9376220703125,284.95001220703125,297.2763671875,295.1893920898437,297.2755432128906,297.27496337890625,284.9208374023437,1.0,0.4096084535121918,0.6655916571617126,0.6655916571617126,1.0,1.0,-2.0725672245025635,0.8779029250144958,1.194664478302002,0.4098809957504272,0.922380268573761,0.922380268573761,0.0,90.82036590576172,121.0,45024.421875,0.0,826.045166015625,1.0,280.69976806640625,283.709228515625,298.2622375488281,301.2503356933594,293.1499938964844,293.1499938964844,280.6499938964844,31412.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750064492225647,1.0,0.0,0.0,3.5995423793792725,3.599565029144287,8.645455409350689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.828125,0.0,1443.9033203125,1895.4371337890625,0.0,2026.00927734375,0.8889138102531433,1.0,0.0,3.0,1.0,0.0
18001560,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8438243865966797,0.3184843063354492,0.2883104383945465,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8182818293571472,0.2888221144676208,0.2751810550689697,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8355493545532227,0.3089174330234527,0.2173322588205337,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7806479334831238,0.2507582902908325,0.2392892688512802,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6689141988754272,0.1567449569702148,0.7146930694580078,284.89263916015625,284.95001220703125,297.2763671875,295.2021179199219,297.275146484375,297.27423095703125,284.89501953125,1.0,0.4151802659034729,0.6650002002716064,0.6650002002716064,1.0,1.0,-2.082338809967041,0.8825600147247314,1.1997787952423096,0.4123542308807373,0.8767648339271545,0.8767648339271545,0.0,96.1653823852539,109.0,45152.8359375,0.0,853.7040405273438,1.0,280.65777587890625,283.68585205078125,298.2774353027344,301.2611389160156,293.1499938964844,293.1499938964844,280.95001220703125,35879.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582308650016785,1.0,0.0,0.0,3.561577558517456,3.561600685119629,8.464048164569249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.5849609375,0.0,1436.124755859375,1895.4371337890625,0.0,2097.0732421875,0.8846813440322876,1.0,0.0,3.0,1.0,0.0
18001620,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8395907282829285,0.3198017179965973,0.289188414812088,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8156691789627075,0.2915697991847992,0.2776277661323547,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8324004411697388,0.3112745285034179,0.2188249975442886,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7783225178718567,0.2534797191619873,0.2417408525943756,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6673228144645691,0.1587386727333068,0.7234174609184265,285.0453186035156,284.95001220703125,297.27593994140625,295.2270202636719,297.2784729003906,297.2802429199219,285.0430908203125,1.0,0.4195707440376282,0.6638173460960388,0.6638173460960388,1.0,1.0,-2.101544141769409,0.8909652233123779,1.2105787992477417,0.4163308441638946,1.0,1.0,0.0,99.2897491455078,97.0,45063.390625,0.0,882.3710327148438,1.0,280.9427185058594,283.8316345214844,298.2300720214844,301.1488952636719,293.1499938964844,293.1499938964844,280.6499938964844,31358.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547668218612671,1.0,0.0,0.0,3.7310032844543457,3.731027364730835,9.288478395319544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.98046875,0.0,1589.673095703125,1895.4371337890625,0.0,2066.8310546875,0.920112133026123,1.0,0.0,3.0,1.0,0.0
18001680,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8395907282829285,0.3198017179965973,0.289188414812088,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8156691789627075,0.2915697991847992,0.2776277661323547,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8324004411697388,0.3112745285034179,0.2188249975442886,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7783225178718567,0.2534797191619873,0.2417408525943756,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6673228144645691,0.1587386727333068,0.7234174609184265,285.0453186035156,284.95001220703125,297.27593994140625,295.2270202636719,297.2784729003906,297.2802429199219,285.0430908203125,1.0,0.4195707440376282,0.6638173460960388,0.6638173460960388,1.0,1.0,-2.101544141769409,0.8909652233123779,1.2105787992477417,0.4163308441638946,1.0,1.0,0.0,99.2897491455078,97.0,45063.390625,0.0,882.3710327148438,1.0,280.9427185058594,283.8316345214844,298.2300720214844,301.1488952636719,293.1499938964844,293.1499938964844,280.6499938964844,31358.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547668218612671,1.0,0.0,0.0,3.7310032844543457,3.731027364730835,9.288478395319544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.98046875,0.0,1589.673095703125,1895.4371337890625,0.0,2066.8310546875,0.920112133026123,1.0,0.0,3.0,1.0,0.0
18001740,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8450059294700623,0.3204419314861297,0.2899627089500427,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8221523761749268,0.2936964929103851,0.2797228395938873,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8385183215141296,0.3129479885101318,0.2200957387685775,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.78533935546875,0.2556399405002594,0.2438419461250305,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6738774180412292,0.1603987663984298,0.7308455109596252,284.8679504394531,284.95001220703125,297.2753601074219,295.2483825683594,297.2791748046875,297.281982421875,284.8716735839844,1.0,0.4197160303592682,0.6627764105796814,0.6627764105796814,1.0,1.0,-2.1179659366607666,0.8981173038482666,1.2198487520217896,0.4197685420513153,0.8803430795669556,0.8803430795669556,0.0,97.29462432861328,97.0,46141.57421875,0.0,890.419189453125,1.0,280.66143798828125,283.6456604003906,298.3052978515625,301.36688232421875,293.1499938964844,293.1499938964844,280.6499938964844,38031.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686375379562378,1.0,0.0,0.0,3.691125869750977,3.691150665283203,9.09098616830306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.97216796875,0.0,1594.779052734375,1895.4371337890625,0.0,2188.7490234375,0.9150529503822328,1.0,0.0,3.0,1.0,0.0
18001800,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8460726737976074,0.3205173909664154,0.2899892032146454,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8233550786972046,0.2939748764038086,0.279953122138977,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8396856784820557,0.3131605088710785,0.220218539237976,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7866424322128296,0.2559246718883514,0.2440797388553619,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6750779747962952,0.1606190800666809,0.7317044734954834,284.87615966796875,284.95001220703125,297.2752990722656,295.2512512207031,297.2791748046875,297.28204345703125,284.8803405761719,1.0,0.4195193648338318,0.6626344919204712,0.6626344919204712,1.0,1.0,-2.119739055633545,0.8988763093948364,1.220862865447998,0.4201145768165588,0.879586935043335,0.879586935043335,0.0,96.81932067871094,85.0,46155.3671875,0.0,890.3551635742188,1.0,280.6575622558594,283.654052734375,298.3007202148437,301.3560791015625,293.1499938964844,293.1499938964844,280.95001220703125,38207.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691810131072998,1.0,0.0,0.0,3.677539825439453,3.6775643825531006,9.024186056194594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.517578125,0.0,1580.666015625,1895.4371337890625,0.0,2193.569091796875,0.9125620126724244,1.0,0.0,3.0,1.0,0.0
18001860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8616438508033752,0.3224093317985534,0.2910348176956177,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8391882181167603,0.2971117496490478,0.282368004322052,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8557660579681396,0.3159056007862091,0.2216927260160446,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8036495447158813,0.2590264081954956,0.2464918792247772,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6906087398529053,0.1629689782857895,0.7401278614997864,285.0519714355469,284.95001220703125,297.2748413085937,295.2749938964844,297.2842102050781,297.2910461425781,285.051513671875,1.0,0.4166265726089477,0.6619910001754761,0.6619910001754761,1.0,1.0,-2.138673782348633,0.9074159860610962,1.2312577962875366,0.424222320318222,1.0,1.0,0.0,90.6114730834961,73.0,45930.69921875,0.0,885.5109252929688,1.0,280.9432067871094,283.8255310058594,298.2588806152344,301.2298278808594,293.1499938964844,293.1499938964844,280.6499938964844,32674.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614665627479553,1.0,0.0,0.0,3.8088183403015137,3.8088433742523193,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2939453125,0.0,1691.1771240234375,1895.4371337890625,0.0,2125.448486328125,0.938433051109314,1.0,0.0,3.0,1.0,0.0
18001920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8616438508033752,0.3224093317985534,0.2910348176956177,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8391882181167603,0.2971117496490478,0.282368004322052,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8557660579681396,0.3159056007862091,0.2216927260160446,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8036495447158813,0.2590264081954956,0.2464918792247772,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6906087398529053,0.1629689782857895,0.7401278614997864,285.0519714355469,284.95001220703125,297.2748413085937,295.2749938964844,297.2842102050781,297.2910461425781,285.051513671875,1.0,0.4166265726089477,0.6619910001754761,0.6619910001754761,1.0,1.0,-2.138673782348633,0.9074159860610962,1.2312577962875366,0.424222320318222,1.0,1.0,0.0,90.6114730834961,73.0,45930.69921875,0.0,885.5109252929688,1.0,280.9432067871094,283.8255310058594,298.2588806152344,301.2298278808594,293.1499938964844,293.1499938964844,280.6499938964844,32674.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614665627479553,1.0,0.0,0.0,3.8088183403015137,3.8088433742523193,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2939453125,0.0,1691.1771240234375,1895.4371337890625,0.0,2125.448486328125,0.938433051109314,1.0,0.0,3.0,1.0,0.0
18001980,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8859807848930359,0.3235503733158111,0.2920286953449249,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8633361458778381,0.2998835444450378,0.2848187088966369,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8806630373001099,0.318125456571579,0.2231626212596893,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8270418047904968,0.2618345618247986,0.2489514648914337,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7130650281906128,0.1652156710624694,0.7489731311798096,284.8878173828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2868957519531,297.2956848144531,284.89117431640625,1.0,0.4120797514915466,0.661347508430481,0.661347508430481,1.0,1.0,-2.158158779144287,0.9161947965621948,1.2419639825820925,0.4285824298858642,0.9007743000984192,0.9007743000984192,0.0,82.26253509521484,61.0,47123.41015625,0.0,873.1687622070312,1.0,280.656982421875,283.6477966308594,298.33966064453125,301.4508361816406,293.1499938964844,293.1499938964844,280.3500061035156,37925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741978168487549,1.0,0.0,0.0,3.762286901473999,3.762312412261963,9.44489386256464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.208984375,0.0,1676.5679931640625,1895.4371337890625,0.0,2238.20556640625,0.9314010143280028,1.0,0.0,3.0,1.0,0.0
18002040,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8859807848930359,0.3235503733158111,0.2920286953449249,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8633361458778381,0.2998835444450378,0.2848187088966369,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8806630373001099,0.318125456571579,0.2231626212596893,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8270418047904968,0.2618345618247986,0.2489514648914337,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7130650281906128,0.1652156710624694,0.7489731311798096,284.8878173828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2868957519531,297.2956848144531,284.89117431640625,1.0,0.4120797514915466,0.661347508430481,0.661347508430481,1.0,1.0,-2.158158779144287,0.9161947965621948,1.2419639825820925,0.4285824298858642,0.9007743000984192,0.9007743000984192,0.0,82.26253509521484,61.0,47123.41015625,0.0,873.1687622070312,1.0,280.656982421875,283.6477966308594,298.33966064453125,301.4508361816406,293.1499938964844,293.1499938964844,280.3500061035156,37925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741978168487549,1.0,0.0,0.0,3.762286901473999,3.762312412261963,9.44489386256464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.208984375,0.0,1676.5679931640625,1895.4371337890625,0.0,2238.20556640625,0.9314010143280028,1.0,0.0,3.0,1.0,0.0
18002100,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.9011308550834656,0.3239604234695434,0.2922522127628326,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.878631591796875,0.3011510074138641,0.2858533561229706,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8962111473083496,0.3190785050392151,0.2237149327993393,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8408161401748657,0.263137012720108,0.2500156164169311,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7253925204277039,0.1662769615650177,0.752903938293457,284.7945556640625,284.95001220703125,297.2756042480469,295.3099975585937,297.2877197265625,297.2967529296875,284.7924194335937,1.0,0.409292459487915,0.6610257625579834,0.6610257625579834,1.0,1.0,-2.166332960128784,0.919855535030365,1.246477484703064,0.4303585886955261,0.8049314618110657,0.8049314618110657,0.0,77.6900405883789,61.0,47750.1953125,0.0,863.9613037109375,1.0,280.39825439453125,283.53857421875,298.3716125488281,301.5974426269531,293.1499938964844,293.1499938964844,280.3500061035156,42980.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815027236938477,1.0,0.0,0.0,3.6319074630737305,3.631932497024536,8.801624744592118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.65185546875,0.0,1565.0997314453125,1895.4371337890625,0.0,2303.642578125,0.9032331109046936,1.0,0.0,3.0,1.0,0.0
18002160,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.920394480228424,0.3245265483856201,0.2924351096153259,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8969624042510986,0.3025041818618774,0.2868450582027435,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9153616428375244,0.3201341927051544,0.2242269963026046,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8574572205543518,0.2645158469676971,0.2510420978069305,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.739406168460846,0.1673883199691772,0.7567087411880493,284.87579345703125,284.95001220703125,297.2764587402344,295.3215637207031,297.2890625,297.29840087890625,284.88397216796875,1.0,0.4062495529651642,0.6606466770172119,0.6606466770172119,1.0,1.0,-2.174160480499268,0.9233279228210448,1.2508325576782229,0.4320096373558044,0.8183873891830444,0.8183873891830444,0.0,72.85676574707031,49.0,47531.90234375,0.0,853.3877563476562,1.0,280.35821533203125,283.63482666015625,298.3441772460937,301.49285888671875,293.1499938964844,293.1499938964844,280.6499938964844,42499.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819876670837402,1.0,0.0,0.0,3.461547613143921,3.461570978164673,7.995284931894275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.36376953125,0.0,1379.5599365234375,1895.4371337890625,0.0,2308.00439453125,0.870328426361084,1.0,0.0,3.0,1.0,0.0
18002220,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9778950214385986,0.3270492255687713,0.2939398884773254,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9565932750701904,0.306179016828537,0.2895985543727875,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9743504524230956,0.3234027922153473,0.2259458750486374,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9098060727119446,0.2681431174278259,0.2537763118743896,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.783358633518219,0.1702399849891662,0.7664921879768372,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2974853515625,297.3109130859375,285.0294189453125,1.0,0.3999316394329071,0.6598884463310242,0.6598884463310242,1.0,1.0,-2.1963679790496826,0.9333299994468688,1.263037919998169,0.4368832409381866,0.9479767680168152,0.9479767680168152,0.0,61.81549453735352,67.0,47550.62109375,0.0,832.92919921875,1.0,280.6415710449219,283.77520751953125,298.3136901855469,301.3785095214844,293.1499938964844,293.1499938964844,280.3500061035156,32442.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710179686546326,1.0,0.0,0.0,3.6287527084350586,3.628775835037232,8.786340686128824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0390625,0.0,1483.1923828125,1895.4371337890625,0.0,2209.88330078125,0.8979160785675049,1.0,0.0,3.0,1.0,0.0
18002280,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9778950214385986,0.3270492255687713,0.2939398884773254,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9565932750701904,0.306179016828537,0.2895985543727875,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9743504524230956,0.3234027922153473,0.2259458750486374,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9098060727119446,0.2681431174278259,0.2537763118743896,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.783358633518219,0.1702399849891662,0.7664921879768372,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2974853515625,297.3109130859375,285.0294189453125,1.0,0.3999316394329071,0.6598884463310242,0.6598884463310242,1.0,1.0,-2.1963679790496826,0.9333299994468688,1.263037919998169,0.4368832409381866,0.9479767680168152,0.9479767680168152,0.0,61.81549453735352,67.0,47550.62109375,0.0,832.92919921875,1.0,280.6415710449219,283.77520751953125,298.3136901855469,301.3785095214844,293.1499938964844,293.1499938964844,280.3500061035156,32442.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710179686546326,1.0,0.0,0.0,3.6287527084350586,3.628775835037232,8.786340686128824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0390625,0.0,1483.1923828125,1895.4371337890625,0.0,2209.88330078125,0.8979160785675049,1.0,0.0,3.0,1.0,0.0
18002340,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9879707098007202,0.3285640180110931,0.2955311238765716,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.969992995262146,0.3093329966068268,0.292693167924881,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.985590398311615,0.3259706795215606,0.2278636842966079,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.924629271030426,0.2713315486907959,0.2568811774253845,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7957162857055664,0.1728745102882385,0.7784715890884399,284.9095153808594,284.95001220703125,297.28448486328125,295.3677978515625,297.3032531738281,297.3173217773437,284.9150085449219,1.0,0.4034067094326019,0.6591302752494812,0.6591302752494812,1.0,1.0,-2.2224178314208984,0.945103645324707,1.2773141860961914,0.4427804946899414,0.8548058867454529,0.8548058867454529,0.0,60.785743713378906,85.0,48647.9453125,0.0,853.4663696289062,1.0,280.35760498046875,283.6444091796875,298.4013977050781,301.6023254394531,293.1499938964844,293.1499938964844,280.6499938964844,38590.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821976542472839,1.0,0.0,0.0,3.5333714485168457,3.5333948135375977,8.330516152454948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.94287109375,0.0,1426.0084228515625,1895.4371337890625,0.0,2309.89404296875,0.8816964030265808,1.0,0.0,3.0,1.0,0.0
18002400,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9879707098007202,0.3285640180110931,0.2955311238765716,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.969992995262146,0.3093329966068268,0.292693167924881,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.985590398311615,0.3259706795215606,0.2278636842966079,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.924629271030426,0.2713315486907959,0.2568811774253845,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7957162857055664,0.1728745102882385,0.7784715890884399,284.9095153808594,284.95001220703125,297.28448486328125,295.3677978515625,297.3032531738281,297.3173217773437,284.9150085449219,1.0,0.4034067094326019,0.6591302752494812,0.6591302752494812,1.0,1.0,-2.2224178314208984,0.945103645324707,1.2773141860961914,0.4427804946899414,0.8548058867454529,0.8548058867454529,0.0,60.785743713378906,85.0,48647.9453125,0.0,853.4663696289062,1.0,280.35760498046875,283.6444091796875,298.4013977050781,301.6023254394531,293.1499938964844,293.1499938964844,280.6499938964844,38590.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821976542472839,1.0,0.0,0.0,3.5333714485168457,3.5333948135375977,8.330516152454948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.94287109375,0.0,1426.0084228515625,1895.4371337890625,0.0,2309.89404296875,0.8816964030265808,1.0,0.0,3.0,1.0,0.0
18002460,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9660093188285828,0.3309427797794342,0.2975624501705169,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9468356966972352,0.3130333423614502,0.2961716949939728,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.964077889919281,0.3291905224323272,0.2300692796707153,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.901781439781189,0.2749991714954376,0.2603546380996704,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7786194086074829,0.1758107393980026,0.7919856905937195,285.061279296875,284.95001220703125,297.29205322265625,295.39117431640625,297.3124389648437,297.3277282714844,285.0593566894531,1.0,0.4125508368015289,0.6581539511680603,0.6581539511680603,1.0,1.0,-2.252083301544189,0.9584600925445556,1.2936232089996338,0.4493784010410309,1.0,1.0,0.0,66.6244125366211,103.0,48821.61328125,0.0,904.2730102539062,1.0,280.6426086425781,283.7822265625,298.3783264160156,301.5195617675781,293.1499938964844,293.1499938964844,280.3500061035156,31399.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754850387573242,1.0,0.0,0.0,3.719603300094605,3.719627141952514,9.231803232978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.345703125,0.0,1576.9171142578125,1895.4371337890625,0.0,2249.699462890625,0.9176306128501892,1.0,0.0,3.0,1.0,0.0
18002520,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9660093188285828,0.3309427797794342,0.2975624501705169,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9468356966972352,0.3130333423614502,0.2961716949939728,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.964077889919281,0.3291905224323272,0.2300692796707153,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.901781439781189,0.2749991714954376,0.2603546380996704,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7786194086074829,0.1758107393980026,0.7919856905937195,285.061279296875,284.95001220703125,297.29205322265625,295.39117431640625,297.3124389648437,297.3277282714844,285.0593566894531,1.0,0.4125508368015289,0.6581539511680603,0.6581539511680603,1.0,1.0,-2.252083301544189,0.9584600925445556,1.2936232089996338,0.4493784010410309,1.0,1.0,0.0,66.6244125366211,103.0,48821.61328125,0.0,904.2730102539062,1.0,280.6426086425781,283.7822265625,298.3783264160156,301.5195617675781,293.1499938964844,293.1499938964844,280.3500061035156,31399.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754850387573242,1.0,0.0,0.0,3.719603300094605,3.719627141952514,9.231803232978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.345703125,0.0,1576.9171142578125,1895.4371337890625,0.0,2249.699462890625,0.9176306128501892,1.0,0.0,3.0,1.0,0.0
18002580,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9234229326248168,0.3322356343269348,0.299424409866333,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9058709740638732,0.316084623336792,0.2996654808521271,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9224193096160888,0.331586480140686,0.2322349697351455,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8673549890518188,0.27809539437294,0.2638674080371856,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7506951689720154,0.1783752739429474,0.8059980273246765,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.3188781738281,297.33123779296875,284.9080505371094,1.0,0.4253128170967102,0.6571776270866394,0.6571776270866394,1.0,1.0,-2.282173156738281,0.9719777703285216,1.3101953268051147,0.4561878442764282,0.8951048254966736,0.8951048254966736,0.0,77.242919921875,121.0,50239.00390625,0.0,975.359130859375,1.0,280.357421875,283.6089172363281,298.4606628417969,301.7613525390625,293.1499938964844,293.1499938964844,280.6499938964844,37228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891460061073303,1.0,0.0,0.0,3.6900651454925537,3.690089702606201,9.085761689675564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.7666015625,0.0,1587.491943359375,1895.4371337890625,0.0,2372.63232421875,0.915027678012848,1.0,0.0,3.0,1.0,0.0
