time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9234229326248168,0.3322356343269348,0.299424409866333,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9058709740638732,0.316084623336792,0.2996654808521271,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9224193096160888,0.331586480140686,0.2322349697351455,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8673549890518188,0.27809539437294,0.2638674080371856,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7506951689720154,0.1783752739429474,0.8059980273246765,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.3188781738281,297.33123779296875,284.9080505371094,1.0,0.4253128170967102,0.6571776270866394,0.6571776270866394,1.0,1.0,-2.282173156738281,0.9719777703285216,1.3101953268051147,0.4561878442764282,0.8951048254966736,0.8951048254966736,0.0,77.242919921875,121.0,50239.00390625,0.0,975.359130859375,1.0,280.357421875,283.6089172363281,298.4606628417969,301.7613525390625,293.1499938964844,293.1499938964844,280.6499938964844,37228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891460061073303,1.0,0.0,0.0,3.6900651454925537,3.690089702606201,9.085761689675564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.7666015625,0.0,1587.491943359375,1895.4371337890625,0.0,2372.63232421875,0.915027678012848,1.0,0.0,3.0,1.0,0.0
18002700,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.90182626247406,0.3332004249095917,0.3002655208110809,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8870519995689392,0.3177794814109802,0.3013406991958618,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.901436448097229,0.3329962790012359,0.2332462072372436,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8503929972648621,0.2797875106334686,0.2655614614486694,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7370685935020447,0.179727241396904,0.8127866387367249,285.0521240234375,284.95001220703125,297.30914306640625,295.4269714355469,297.32330322265625,297.33404541015625,285.06201171875,1.0,0.4324900805950165,0.6566895246505737,0.6566895246505737,1.0,1.0,-2.296596050262451,0.9784559607505798,1.318140149116516,0.4593739211559295,1.0,1.0,0.0,83.8169937133789,121.0,49811.63671875,0.0,1015.88037109375,1.0,280.6034851074219,283.768798828125,298.41021728515625,301.5783386230469,293.1499938964844,293.1499938964844,280.6499938964844,33205.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784119725227356,1.0,0.0,0.0,3.748173713684082,3.7481982707977295,9.374167007081268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7431640625,0.0,1623.684326171875,1895.4371337890625,0.0,2327.206787109375,0.9272094368934632,1.0,0.0,3.0,1.0,0.0
18002760,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8845450282096863,0.3344855904579162,0.3015617430210113,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8708968758583069,0.319708913564682,0.3033310770988464,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8845330476760864,0.3346837759017944,0.2345387637615203,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8361344337463379,0.2816894948482513,0.2675349712371826,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7254864573478699,0.1812273114919662,0.8204540610313416,285.08038330078125,284.95001220703125,297.3166198730469,295.43914794921875,297.3293151855469,297.33905029296875,285.0816345214844,1.0,0.4401489496231079,0.6560168862342834,0.6560168862342834,1.0,1.0,-2.3136744499206543,0.9860727787017822,1.327601671218872,0.4631151258945465,1.0,1.0,0.0,90.69607543945312,139.0,50200.0625,0.0,1060.923828125,1.0,280.6432189941406,283.7809753417969,298.4308166503906,301.6612548828125,293.1499938964844,293.1499938964844,280.3500061035156,32923.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833770513534546,1.0,0.0,0.0,3.822258234024048,3.8222835063934326,9.748400771059096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.6494140625,0.0,1709.2830810546875,1895.4371337890625,0.0,2320.512939453125,0.94171404838562,1.0,0.0,3.0,1.0,0.0
18002820,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.852812647819519,0.3358497321605682,0.3036747872829437,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8418126702308655,0.3228218555450439,0.30707448720932,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8536183834075928,0.3371286988258362,0.2368797957897186,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8096039295196533,0.2848341166973114,0.27128466963768,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7022552490234375,0.1837931871414184,0.8353704214096069,284.9154357910156,284.95001220703125,297.33453369140625,295.46405029296875,297.3384094238281,297.3416442871094,284.9180603027344,1.0,0.4562263190746307,0.6546716690063477,0.6546716690063477,1.0,1.0,-2.345949411392212,1.0003762245178225,1.3455730676651,0.4702257215976715,0.9377001523971558,0.9377001523971558,0.0,106.27024841308594,142.0,51841.1328125,0.0,1158.0604248046875,1.0,280.355712890625,283.5904541015625,298.51092529296875,301.9098815917969,293.1499938964844,293.1499938964844,280.04998779296875,36369.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967972159385681,1.0,0.0,0.0,3.828145742416382,3.828171491622925,9.778453886610805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9248046875,0.0,1743.442138671875,1895.4371337890625,0.0,2442.1796875,0.9452626705169678,1.0,0.0,3.0,1.0,0.0
18002880,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.852812647819519,0.3358497321605682,0.3036747872829437,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8418126702308655,0.3228218555450439,0.30707448720932,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8536183834075928,0.3371286988258362,0.2368797957897186,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8096039295196533,0.2848341166973114,0.27128466963768,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7022552490234375,0.1837931871414184,0.8353704214096069,284.9154357910156,284.95001220703125,297.33453369140625,295.46405029296875,297.3384094238281,297.3416442871094,284.9180603027344,1.0,0.4562263190746307,0.6546716690063477,0.6546716690063477,1.0,1.0,-2.345949411392212,1.0003762245178225,1.3455730676651,0.4702257215976715,0.9377001523971558,0.9377001523971558,0.0,106.27024841308594,142.0,51841.1328125,0.0,1158.0604248046875,1.0,280.355712890625,283.5904541015625,298.51092529296875,301.9098815917969,293.1499938964844,293.1499938964844,280.04998779296875,36369.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967972159385681,1.0,0.0,0.0,3.828145742416382,3.828171491622925,9.778453886610805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9248046875,0.0,1743.442138671875,1895.4371337890625,0.0,2442.1796875,0.9452626705169678,1.0,0.0,3.0,1.0,0.0
18002940,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8350175023078918,0.33671835064888,0.3048180341720581,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8259717226028442,0.3254179954528808,0.3099424839019775,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8365803360939026,0.3390174806118011,0.2385027408599853,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7933782935142517,0.2874923646450043,0.2742153406143188,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6883825063705444,0.1859542727470398,0.8471309542655945,284.87255859375,284.95001220703125,297.3558349609375,295.4886779785156,297.3466186523437,297.34014892578125,284.8804626464844,1.0,0.4673467576503753,0.653380274772644,0.653380274772644,1.0,1.0,-2.3703689575195312,1.0110293626785278,1.3593395948410034,0.4754046499729156,0.8475548624992371,0.8475548624992371,0.0,117.6060028076172,142.0,52588.34375,0.0,1231.4454345703125,1.0,280.0582275390625,283.5375061035156,298.5218200683594,301.9866943359375,293.1499938964844,293.1499938964844,280.04998779296875,41479.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059331178665161,1.0,0.0,0.0,3.6059799194335938,3.606004476547241,8.676407219354587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0078125,0.0,1525.246826171875,1895.4371337890625,0.0,2525.792724609375,0.9005878567695618,1.0,0.0,3.0,1.0,0.0
18003000,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8344823122024536,0.336780846118927,0.3048683702945709,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8255001306533813,0.3255416750907898,0.3100605010986328,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8360733985900879,0.3391153812408447,0.238569900393486,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7928935885429382,0.2876167595386505,0.2743355631828308,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6879753470420837,0.1860525161027908,0.8476042151451111,284.8785400390625,284.95001220703125,297.3568420410156,295.48974609375,297.3470764160156,297.3402099609375,284.88531494140625,1.0,0.4677517712116241,0.6533264517784119,0.6533264517784119,1.0,1.0,-2.37136459350586,1.0114635229110718,1.3599011898040771,0.4756108522415161,0.8495515584945679,0.8495515584945679,0.0,117.99636840820312,130.0,52611.05859375,0.0,1234.177734375,1.0,280.0571594238281,283.5414428710937,298.5196838378906,301.9820251464844,293.1499938964844,293.1499938964844,280.3500061035156,41123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058680891990662,1.0,0.0,0.0,3.6035656929016113,3.60359001159668,8.664792403578758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.23046875,0.0,1519.96923828125,1895.4371337890625,0.0,2525.195556640625,0.8998183608055115,1.0,0.0,3.0,1.0,0.0
18003060,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8342733383178711,0.3393540978431701,0.3068506717681885,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8264078497886658,0.3293783664703369,0.313433825969696,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.836458683013916,0.3424381017684936,0.2406680285930633,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7942177057266235,0.2913997769355774,0.2776875495910644,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6897917985916138,0.1890070885419845,0.860140860080719,285.0433654785156,284.95001220703125,297.3839416503906,295.516357421875,297.36346435546875,297.3485717773437,285.0421447753906,1.0,0.4722371399402618,0.6517878174781799,0.6517878174781799,1.0,1.0,-2.3994016647338867,1.0236574411392212,1.375744104385376,0.4814301431179046,0.9909809827804564,0.9909809827804564,0.0,120.0569076538086,118.0,52666.84765625,0.0,1275.4805908203125,1.0,280.343017578125,283.69451904296875,298.4941711425781,301.8757629394531,293.1499938964844,293.1499938964844,280.04998779296875,32491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969226837158203,1.0,0.0,0.0,3.7577004432678223,3.75772476196289,9.421880236004654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6484375,0.0,1629.3011474609375,1895.4371337890625,0.0,2443.323486328125,0.9269670248031616,1.0,0.0,3.0,1.0,0.0
18003120,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8342733383178711,0.3393540978431701,0.3068506717681885,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8264078497886658,0.3293783664703369,0.313433825969696,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.836458683013916,0.3424381017684936,0.2406680285930633,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7942177057266235,0.2913997769355774,0.2776875495910644,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6897917985916138,0.1890070885419845,0.860140860080719,285.0433654785156,284.95001220703125,297.3839416503906,295.516357421875,297.36346435546875,297.3485717773437,285.0421447753906,1.0,0.4722371399402618,0.6517878174781799,0.6517878174781799,1.0,1.0,-2.3994016647338867,1.0236574411392212,1.375744104385376,0.4814301431179046,0.9909809827804564,0.9909809827804564,0.0,120.0569076538086,118.0,52666.84765625,0.0,1275.4805908203125,1.0,280.343017578125,283.69451904296875,298.4941711425781,301.8757629394531,293.1499938964844,293.1499938964844,280.04998779296875,32491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969226837158203,1.0,0.0,0.0,3.7577004432678223,3.75772476196289,9.421880236004654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.6484375,0.0,1629.3011474609375,1895.4371337890625,0.0,2443.323486328125,0.9269670248031616,1.0,0.0,3.0,1.0,0.0
18003180,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8426647186279297,0.3409984707832336,0.3084582984447479,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8359037041664124,0.3327190577983856,0.3166103065013885,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8456323146820068,0.3450993597507477,0.2425805628299713,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8046316504478455,0.2947620153427124,0.2808624505996704,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6998149156570435,0.1917665302753448,0.8722095489501953,284.9063720703125,284.95001220703125,297.4163818359375,295.5440368652344,297.3793029785156,297.3521423339844,284.9105529785156,1.0,0.472788006067276,0.6502492427825928,0.6502492427825928,1.0,1.0,-2.4257652759552,1.035016655921936,1.3907487392425537,0.4869388043880462,0.8919758796691895,0.8919758796691895,0.0,116.6121826171875,106.0,53973.703125,0.0,1292.835693359375,1.0,280.0563659667969,283.5409851074219,298.5785827636719,302.1124267578125,293.1499938964844,293.1499938964844,280.3500061035156,37886.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080563545227051,1.0,0.0,0.0,3.6985061168670654,3.698530912399292,9.127377325057752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5341796875,0.0,1602.112060546875,1895.4371337890625,0.0,2545.30615234375,0.9175272583961488,1.0,0.0,3.0,1.0,0.0
18003240,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8426647186279297,0.3409984707832336,0.3084582984447479,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8359037041664124,0.3327190577983856,0.3166103065013885,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8456323146820068,0.3450993597507477,0.2425805628299713,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8046316504478455,0.2947620153427124,0.2808624505996704,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6998149156570435,0.1917665302753448,0.8722095489501953,284.9063720703125,284.95001220703125,297.4163818359375,295.5440368652344,297.3793029785156,297.3521423339844,284.9105529785156,1.0,0.472788006067276,0.6502492427825928,0.6502492427825928,1.0,1.0,-2.4257652759552,1.035016655921936,1.3907487392425537,0.4869388043880462,0.8919758796691895,0.8919758796691895,0.0,116.6121826171875,106.0,53973.703125,0.0,1292.835693359375,1.0,280.0563659667969,283.5409851074219,298.5785827636719,302.1124267578125,293.1499938964844,293.1499938964844,280.3500061035156,37886.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080563545227051,1.0,0.0,0.0,3.6985061168670654,3.698530912399292,9.127377325057752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5341796875,0.0,1602.112060546875,1895.4371337890625,0.0,2545.30615234375,0.9175272583961488,1.0,0.0,3.0,1.0,0.0
18003300,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8493528366088867,0.34222412109375,0.3091481626033783,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8430876135826111,0.334630936384201,0.3180861175060272,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8527467846870422,0.3467116057872772,0.2434366196393966,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8121258616447449,0.2966560125350952,0.2823439538478851,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.707011878490448,0.1932934671640396,0.8778547644615173,285.0532531738281,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.3556213378906,285.0613708496094,1.0,0.4720292687416076,0.6494799256324768,0.6494799256324768,1.0,1.0,-2.4379537105560303,1.0402370691299438,1.397716760635376,0.4893728196620941,0.9980797171592712,0.9980797171592712,0.0,113.55094146728516,106.0,53518.0859375,0.0,1294.851318359375,1.0,280.30352783203125,283.6976928710937,298.5351257324219,301.9317932128906,293.1499938964844,293.1499938964844,280.3500061035156,33409.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026042580604553,1.0,0.0,0.0,3.757590055465698,3.7576146125793457,9.421327149539138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4619140625,0.0,1636.2403564453125,1895.4371337890625,0.0,2495.25927734375,0.9294852018356324,1.0,0.0,3.0,1.0,0.0
18003360,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8589926958084106,0.3437741100788116,0.3102712333202362,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.853049099445343,0.3367885947227478,0.3198574483394623,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8627703189849854,0.3485974967479706,0.2445520013570785,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.821771502494812,0.2987704575061798,0.2840842604637146,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7162445783615112,0.1949983835220337,0.8843410015106201,285.0743713378906,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.36138916015625,285.0751037597656,1.0,0.4709135293960571,0.6486735343933105,0.6486735343933105,1.0,1.0,-2.4526517391204834,1.0465973615646362,1.4060542583465576,0.4924015402793884,1.0,1.0,0.0,109.51454162597656,94.0,53890.15234375,0.0,1295.834716796875,1.0,280.3431396484375,283.705322265625,298.5603332519531,302.0199584960937,293.1499938964844,293.1499938964844,280.04998779296875,33040.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016107082366943,1.0,0.0,0.0,3.829930543899536,3.829955816268921,9.78757498160121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.8564453125,0.0,1719.4830322265625,1895.4371337890625,0.0,2486.160888671875,0.9435222744941713,1.0,0.0,3.0,1.0,0.0
18003420,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8827190399169922,0.3457620441913605,0.3119867444038391,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8776971697807312,0.3403867483139038,0.3230751454830169,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.887414813041687,0.3514450490474701,0.2464519441127777,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8443803191184998,0.3023510873317718,0.2872686684131622,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7364851236343384,0.1980223208665847,0.8966345191001892,284.9141540527344,284.95001220703125,297.4989318847656,295.6030578613281,297.4223937988281,297.3658752441406,284.9168701171875,1.0,0.4677199423313141,0.6470608115196228,0.6470608115196228,1.0,1.0,-2.479462146759033,1.0580614805221558,1.421400785446167,0.4979378879070282,0.9331672191619872,0.9331672191619872,0.0,100.5192413330078,82.0,55462.76171875,0.0,1290.671630859375,1.0,280.05572509765625,283.52069091796875,298.6423645019531,302.2689514160156,293.1499938964844,293.1499938964844,279.75,36664.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134071826934814,1.0,0.0,0.0,3.823403596878052,3.8234293460845934,9.75424313764961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5263671875,0.0,1739.9859619140625,1895.4371337890625,0.0,2594.6044921875,0.9444425702095032,1.0,0.0,3.0,1.0,0.0
18003480,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8827190399169922,0.3457620441913605,0.3119867444038391,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8776971697807312,0.3403867483139038,0.3230751454830169,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.887414813041687,0.3514450490474701,0.2464519441127777,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8443803191184998,0.3023510873317718,0.2872686684131622,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7364851236343384,0.1980223208665847,0.8966345191001892,284.9141540527344,284.95001220703125,297.4989318847656,295.6030578613281,297.4223937988281,297.3658752441406,284.9168701171875,1.0,0.4677199423313141,0.6470608115196228,0.6470608115196228,1.0,1.0,-2.479462146759033,1.0580614805221558,1.421400785446167,0.4979378879070282,0.9331672191619872,0.9331672191619872,0.0,100.5192413330078,82.0,55462.76171875,0.0,1290.671630859375,1.0,280.05572509765625,283.52069091796875,298.6423645019531,302.2689514160156,293.1499938964844,293.1499938964844,279.75,36664.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134071826934814,1.0,0.0,0.0,3.823403596878052,3.8234293460845934,9.75424313764961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5263671875,0.0,1739.9859619140625,1895.4371337890625,0.0,2594.6044921875,0.9444425702095032,1.0,0.0,3.0,1.0,0.0
18003540,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9138445258140564,0.3475053310394287,0.3130659461021423,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.909761369228363,0.3437043130397796,0.3257487416267395,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9200639724731444,0.3539318144321441,0.2478465288877487,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8739585876464844,0.3056538105010986,0.2899403274059295,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7621979117393494,0.2008396983146667,0.9072336554527284,284.88623046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4449157714844,297.3671569824219,284.8917236328125,1.0,0.4634220898151397,0.6454480290412903,0.6454480290412903,1.0,1.0,-2.5015907287597656,1.067325234413147,1.4342654943466189,0.5022557377815247,0.8533225655555725,0.8533225655555725,0.0,90.73228454589844,70.0,56196.38671875,0.0,1276.1795654296875,1.0,279.7572326660156,283.4761657714844,298.6575927734375,302.3436889648437,293.1499938964844,293.1499938964844,280.04998779296875,40717.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820873498916626,1.0,0.0,0.0,3.607741117477417,3.607765674591065,8.684884278409299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8525390625,0.0,1521.5465087890625,1895.4371337890625,0.0,2663.66357421875,0.9004610180854797,1.0,0.0,3.0,1.0,0.0
18003600,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9138445258140564,0.3475053310394287,0.3130659461021423,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.909761369228363,0.3437043130397796,0.3257487416267395,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9200639724731444,0.3539318144321441,0.2478465288877487,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8739585876464844,0.3056538105010986,0.2899403274059295,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7621979117393494,0.2008396983146667,0.9072336554527284,284.88623046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4449157714844,297.3671569824219,284.8917236328125,1.0,0.4634220898151397,0.6454480290412903,0.6454480290412903,1.0,1.0,-2.5015907287597656,1.067325234413147,1.4342654943466189,0.5022557377815247,0.8533225655555725,0.8533225655555725,0.0,90.73228454589844,70.0,56196.38671875,0.0,1276.1795654296875,1.0,279.7572326660156,283.4761657714844,298.6575927734375,302.3436889648437,293.1499938964844,293.1499938964844,280.04998779296875,40717.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820873498916626,1.0,0.0,0.0,3.607741117477417,3.607765674591065,8.684884278409299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8525390625,0.0,1521.5465087890625,1895.4371337890625,0.0,2663.66357421875,0.9004610180854797,1.0,0.0,3.0,1.0,0.0
18003660,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9651205539703368,0.3505511581897735,0.315106451511383,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.962316393852234,0.3478306829929352,0.3290002644062042,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9711727499961852,0.3574177026748657,0.2497722953557968,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9214696884155272,0.3096391558647156,0.2930899262428283,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.80264812707901,0.204040378332138,0.9190114736557008,285.0409545898437,284.95001220703125,297.6065979003906,295.6686096191406,297.4734191894531,297.37469482421875,285.0396423339844,1.0,0.4587481021881103,0.6437077522277832,0.6437077522277832,1.0,1.0,-2.528193235397339,1.0785678625106812,1.4496253728866575,0.5075163245201111,0.9895795583724976,0.9895795583724976,0.0,79.48162841796875,88.0,56261.7109375,0.0,1260.5537109375,1.0,280.04302978515625,283.6216125488281,298.6459350585937,302.2513122558594,293.1499938964844,293.1499938964844,279.75,32562.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81205815076828,1.0,0.0,0.0,3.7595412731170654,3.759565830230713,9.431114449398592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2978515625,0.0,1631.9979248046875,1895.4371337890625,0.0,2582.15966796875,0.9274046421051024,1.0,0.0,3.0,1.0,0.0
18003720,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9651205539703368,0.3505511581897735,0.315106451511383,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.962316393852234,0.3478306829929352,0.3290002644062042,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9711727499961852,0.3574177026748657,0.2497722953557968,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9214696884155272,0.3096391558647156,0.2930899262428283,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.80264812707901,0.204040378332138,0.9190114736557008,285.0409545898437,284.95001220703125,297.6065979003906,295.6686096191406,297.4734191894531,297.37469482421875,285.0396423339844,1.0,0.4587481021881103,0.6437077522277832,0.6437077522277832,1.0,1.0,-2.528193235397339,1.0785678625106812,1.4496253728866575,0.5075163245201111,0.9895795583724976,0.9895795583724976,0.0,79.48162841796875,88.0,56261.7109375,0.0,1260.5537109375,1.0,280.04302978515625,283.6216125488281,298.6459350585937,302.2513122558594,293.1499938964844,293.1499938964844,279.75,32562.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81205815076828,1.0,0.0,0.0,3.7595412731170654,3.759565830230713,9.431114449398592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2978515625,0.0,1631.9979248046875,1895.4371337890625,0.0,2582.15966796875,0.9274046421051024,1.0,0.0,3.0,1.0,0.0
18003780,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9692835807800292,0.3521215915679931,0.3168913722038269,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9678213000297546,0.3508844971656799,0.3321736454963684,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9756630659103394,0.3596799969673157,0.2515991926193237,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.927860677242279,0.3126124143600464,0.2961699962615967,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8081077337265015,0.2064054459333419,0.9306899905204772,284.91082763671875,284.95001220703125,297.6670837402344,295.7056579589844,297.4974975585937,297.37164306640625,284.91461181640625,1.0,0.4632394015789032,0.6419674754142761,0.6419674754142761,1.0,1.0,-2.554082155227661,1.089418888092041,1.4646633863449097,0.5126825571060181,0.8950173854827881,0.8950173854827881,0.0,79.79965209960938,106.0,57602.01953125,0.0,1293.9942626953125,1.0,279.75640869140625,283.4726867675781,298.7351989746094,302.49609375,293.1499938964844,293.1499938964844,280.04998779296875,37721.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220362663269043,1.0,0.0,0.0,3.701698064804077,3.701722860336304,9.143137731371098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6875,0.0,1604.510009765625,1895.4371337890625,0.0,2674.444091796875,0.9181936979293824,1.0,0.0,3.0,1.0,0.0
18003840,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9692835807800292,0.3521215915679931,0.3168913722038269,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9678213000297546,0.3508844971656799,0.3321736454963684,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9756630659103394,0.3596799969673157,0.2515991926193237,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.927860677242279,0.3126124143600464,0.2961699962615967,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8081077337265015,0.2064054459333419,0.9306899905204772,284.91082763671875,284.95001220703125,297.6670837402344,295.7056579589844,297.4974975585937,297.37164306640625,284.91461181640625,1.0,0.4632394015789032,0.6419674754142761,0.6419674754142761,1.0,1.0,-2.554082155227661,1.089418888092041,1.4646633863449097,0.5126825571060181,0.8950173854827881,0.8950173854827881,0.0,79.79965209960938,106.0,57602.01953125,0.0,1293.9942626953125,1.0,279.75640869140625,283.4726867675781,298.7351989746094,302.49609375,293.1499938964844,293.1499938964844,280.04998779296875,37721.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220362663269043,1.0,0.0,0.0,3.701698064804077,3.701722860336304,9.143137731371098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6875,0.0,1604.510009765625,1895.4371337890625,0.0,2674.444091796875,0.9181936979293824,1.0,0.0,3.0,1.0,0.0
18003900,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9579625129699708,0.3531607091426849,0.3176979720592499,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9570655822753906,0.3525051772594452,0.3336682021617889,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9650654196739196,0.3609572649002075,0.2524367272853851,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9163695573806764,0.3141604959964752,0.2976186871528625,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7995322346687317,0.2075495719909668,0.9360622763633728,285.0538635253906,284.95001220703125,297.69873046875,295.7252502441406,297.5103454589844,297.3704528808594,285.06072998046875,1.0,0.4673635363578796,0.6410973072052002,0.6410973072052002,1.0,1.0,-2.56604528427124,1.0943851470947266,1.4716601371765137,0.5149610042572021,0.9996814727783204,0.9996814727783204,0.0,83.06047821044922,106.0,57150.6484375,0.0,1323.27587890625,1.0,280.00360107421875,283.624755859375,298.7005615234375,302.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,33351.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816600501537323,1.0,0.0,0.0,3.762526273727417,3.762550830841065,9.446096100873548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6201171875,0.0,1641.5716552734375,1895.4371337890625,0.0,2624.1044921875,0.9304701089859008,1.0,0.0,3.0,1.0,0.0
18003960,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9433318376541138,0.3544082641601562,0.3189157247543335,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9429216980934144,0.3542715311050415,0.3354483544826507,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9510577917099,0.3624148070812225,0.253530353307724,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9029996395111084,0.3158321380615234,0.2993174791336059,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7888221740722656,0.2087570875883102,0.942144215106964,285.071044921875,284.95001220703125,297.731201171875,295.7455139160156,297.5243835449219,297.3707275390625,285.0716552734375,1.0,0.47250497341156,0.6401523351669312,0.6401523351669312,1.0,1.0,-2.580307960510254,1.100358963012695,1.4799489974975586,0.5177576541900635,1.0,1.0,0.0,87.38225555419922,124.0,57532.609375,0.0,1360.4334716796875,1.0,280.0432434082031,283.6304016113281,298.7319030761719,302.4185791015625,293.1499938964844,293.1499938964844,279.75,33081.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155365586280823,1.0,0.0,0.0,3.8326032161712646,3.8326284885406494,9.801240139495349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.423828125,0.0,1723.0400390625,1895.4371337890625,0.0,2614.269775390625,0.9441516995429992,1.0,0.0,3.0,1.0,0.0
18004020,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9047020673751832,0.3555063009262085,0.3207130432128906,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9055233597755432,0.3568160831928253,0.3385939300060272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9124545454978944,0.3641785979270935,0.2553455531597137,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8711105585098267,0.3182656168937683,0.3023383617401123,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.761608898639679,0.2104682326316833,0.9530022144317628,284.9144287109375,284.95001220703125,297.7987060546875,295.7879638671875,297.54840087890625,297.36248779296875,284.9170227050781,1.0,0.4845893979072571,0.6382624506950378,0.6382624506950378,1.0,1.0,-2.605112314224243,1.110507845878601,1.4946045875549316,0.5225811004638672,0.9328707456588744,0.9328707456588744,0.0,99.6231689453125,142.0,59106.74609375,0.0,1446.9619140625,1.0,279.7557067871094,283.44903564453125,298.8215637207031,302.677490234375,293.1499938964844,293.1499938964844,279.45001220703125,36699.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260434865951538,1.0,0.0,0.0,3.822916269302368,3.822942018508911,9.751756806508638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2421875,0.0,1739.6751708984375,1895.4371337890625,0.0,2711.64599609375,0.9443966150283812,1.0,0.0,3.0,1.0,0.0
18004080,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9047020673751832,0.3555063009262085,0.3207130432128906,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9055233597755432,0.3568160831928253,0.3385939300060272,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9124545454978944,0.3641785979270935,0.2553455531597137,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8711105585098267,0.3182656168937683,0.3023383617401123,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.761608898639679,0.2104682326316833,0.9530022144317628,284.9144287109375,284.95001220703125,297.7987060546875,295.7879638671875,297.54840087890625,297.36248779296875,284.9170227050781,1.0,0.4845893979072571,0.6382624506950378,0.6382624506950378,1.0,1.0,-2.605112314224243,1.110507845878601,1.4946045875549316,0.5225811004638672,0.9328707456588744,0.9328707456588744,0.0,99.6231689453125,142.0,59106.74609375,0.0,1446.9619140625,1.0,279.7557067871094,283.44903564453125,298.8215637207031,302.677490234375,293.1499938964844,293.1499938964844,279.45001220703125,36699.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260434865951538,1.0,0.0,0.0,3.822916269302368,3.822942018508911,9.751756806508638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2421875,0.0,1739.6751708984375,1895.4371337890625,0.0,2711.64599609375,0.9443966150283812,1.0,0.0,3.0,1.0,0.0
18004140,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.869771420955658,0.3561040163040161,0.3217679858207702,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8717130422592163,0.3588311672210693,0.3410926461219787,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8771628737449646,0.3653853237628937,0.2566193342208862,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8402668237686157,0.3201795816421509,0.3047517836093902,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7353906631469727,0.2116552889347076,0.96136212348938,284.8895874023437,284.95001220703125,297.8692626953125,295.8327331542969,297.5711975097656,297.3498229980469,284.8939819335937,1.0,0.4978101551532745,0.6363725066184998,0.6363725066184998,1.0,1.0,-2.623859405517578,1.117808222770691,1.5060513019561768,0.5258884429931641,0.8566169738769531,0.8566169738769531,0.0,115.0687026977539,160.0,59786.796875,0.0,1541.120361328125,1.0,279.4572448730469,283.4052124023437,298.8494567871094,302.7620849609375,293.1499938964844,293.1499938964844,279.75,40409.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832094669342041,1.0,0.0,0.0,3.616549015045166,3.6165733337402335,8.727341764824814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3232421875,0.0,1528.9583740234375,1895.4371337890625,0.0,2767.95361328125,0.902116358280182,1.0,0.0,3.0,1.0,0.0
18004200,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.869771420955658,0.3561040163040161,0.3217679858207702,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8717130422592163,0.3588311672210693,0.3410926461219787,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8771628737449646,0.3653853237628937,0.2566193342208862,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8402668237686157,0.3201795816421509,0.3047517836093902,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7353906631469727,0.2116552889347076,0.96136212348938,284.8895874023437,284.95001220703125,297.8692626953125,295.8327331542969,297.5711975097656,297.3498229980469,284.8939819335937,1.0,0.4978101551532745,0.6363725066184998,0.6363725066184998,1.0,1.0,-2.623859405517578,1.117808222770691,1.5060513019561768,0.5258884429931641,0.8566169738769531,0.8566169738769531,0.0,115.0687026977539,160.0,59786.796875,0.0,1541.120361328125,1.0,279.4572448730469,283.4052124023437,298.8494567871094,302.7620849609375,293.1499938964844,293.1499938964844,279.75,40409.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832094669342041,1.0,0.0,0.0,3.616549015045166,3.6165733337402335,8.727341764824814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3232421875,0.0,1528.9583740234375,1895.4371337890625,0.0,2767.95361328125,0.902116358280182,1.0,0.0,3.0,1.0,0.0
18004260,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8439362645149231,0.3581067621707916,0.3238520324230194,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8464662432670593,0.3617779910564422,0.3442514538764953,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8509718775749207,0.3677245676517486,0.2585009634494781,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8172404766082764,0.3229078948497772,0.3077313005924225,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7153230905532837,0.2133282124996185,0.9711055755615234,285.0341491699219,284.95001220703125,297.9426574707031,295.87957763671875,297.6005249023437,297.3464660644531,285.0335998535156,1.0,0.5118652582168579,0.634411096572876,0.634411096572876,1.0,1.0,-2.647701501846313,1.1273881196975708,1.5203135013580322,0.5303005576133728,0.9848487973213196,0.9848487973213196,0.0,131.19590759277344,148.0,59800.06640625,0.0,1646.8935546875,1.0,279.742431640625,283.5454406738281,298.8559265136719,302.6836853027344,293.1499938964844,293.1499938964844,279.45001220703125,32804.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232174515724182,1.0,0.0,0.0,3.75918173789978,3.759206295013428,9.42931023928395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.5087890625,0.0,1633.443115234375,1895.4371337890625,0.0,2685.402587890625,0.9277462363243104,1.0,0.0,3.0,1.0,0.0
18004320,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8439362645149231,0.3581067621707916,0.3238520324230194,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8464662432670593,0.3617779910564422,0.3442514538764953,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8509718775749207,0.3677245676517486,0.2585009634494781,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8172404766082764,0.3229078948497772,0.3077313005924225,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7153230905532837,0.2133282124996185,0.9711055755615234,285.0341491699219,284.95001220703125,297.9426574707031,295.87957763671875,297.6005249023437,297.3464660644531,285.0335998535156,1.0,0.5118652582168579,0.634411096572876,0.634411096572876,1.0,1.0,-2.647701501846313,1.1273881196975708,1.5203135013580322,0.5303005576133728,0.9848487973213196,0.9848487973213196,0.0,131.19590759277344,148.0,59800.06640625,0.0,1646.8935546875,1.0,279.742431640625,283.5454406738281,298.8559265136719,302.6836853027344,293.1499938964844,293.1499938964844,279.45001220703125,32804.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232174515724182,1.0,0.0,0.0,3.75918173789978,3.759206295013428,9.42931023928395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.5087890625,0.0,1633.443115234375,1895.4371337890625,0.0,2685.402587890625,0.9277462363243104,1.0,0.0,3.0,1.0,0.0
18004380,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8375476002693176,0.3589577078819275,0.32510906457901,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8409064412117004,0.3639626502990722,0.3467393815517425,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8447847366333008,0.369157075881958,0.2598462402820587,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8119150996208191,0.324943870306015,0.3100604116916656,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7103883624076843,0.2145148813724517,0.978102207183838,284.90997314453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6272888183594,297.33697509765625,284.9131164550781,1.0,0.5169800519943237,0.6324496865272522,0.6324496865272522,1.0,1.0,-2.6650383472442627,1.1338624954223633,1.53117573261261,0.5333600640296936,0.8911497592926025,0.8911497592926025,0.0,136.730712890625,136.0,60992.625,0.0,1696.8173828125,1.0,279.4566650390625,283.4022827148437,298.9510803222656,302.9300842285156,293.1499938964844,293.1499938964844,279.75,37870.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317187428474426,1.0,0.0,0.0,3.6923651695251465,3.692389965057373,9.0970917199229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.3974609375,0.0,1594.9703369140625,1895.4371337890625,0.0,2764.451416015625,0.9163601994514464,1.0,0.0,3.0,1.0,0.0
18004440,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8375476002693176,0.3589577078819275,0.32510906457901,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8409064412117004,0.3639626502990722,0.3467393815517425,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8447847366333008,0.369157075881958,0.2598462402820587,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8119150996208191,0.324943870306015,0.3100604116916656,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7103883624076843,0.2145148813724517,0.978102207183838,284.90997314453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6272888183594,297.33697509765625,284.9131164550781,1.0,0.5169800519943237,0.6324496865272522,0.6324496865272522,1.0,1.0,-2.6650383472442627,1.1338624954223633,1.53117573261261,0.5333600640296936,0.8911497592926025,0.8911497592926025,0.0,136.730712890625,136.0,60992.625,0.0,1696.8173828125,1.0,279.4566650390625,283.4022827148437,298.9510803222656,302.9300842285156,293.1499938964844,293.1499938964844,279.75,37870.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317187428474426,1.0,0.0,0.0,3.6923651695251465,3.692389965057373,9.0970917199229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.3974609375,0.0,1594.9703369140625,1895.4371337890625,0.0,2764.451416015625,0.9163601994514464,1.0,0.0,3.0,1.0,0.0
