time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8385411500930786,0.3597772419452667,0.3255620300769806,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.842340350151062,0.3652822077274322,0.3477829098701477,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8459653258323669,0.3701524138450622,0.2603656351566314,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8133599162101746,0.3261594176292419,0.3110266327857971,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7115995287895203,0.2152213454246521,0.9806797504425048,285.04571533203125,284.95001220703125,298.05743408203125,295.9532165527344,297.6423034667969,297.33447265625,285.0511474609375,1.0,0.5175650715827942,0.6314690113067627,0.6314690113067627,1.0,1.0,-2.67171573638916,1.1361818313598633,1.5355339050292969,0.5342986583709717,0.9898195266723632,0.9898195266723632,0.0,136.53968811035156,136.0,60456.98046875,0.0,1705.6341552734375,1.0,279.703369140625,283.5481872558594,298.92449951171875,302.7570495605469,293.1499938964844,293.1499938964844,279.75,33529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260199427604675,1.0,0.0,0.0,3.750351428985596,3.750375986099243,9.385063890476886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.7021484375,0.0,1628.713623046875,1895.4371337890625,0.0,2711.427490234375,0.9278360605239868,1.0,0.0,3.0,1.0,0.0
18004560,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8424042463302612,0.3608385324478149,0.3263780772686004,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8465713262557983,0.3667874336242676,0.3490656912326813,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8500168323516846,0.3713619709014892,0.2611034214496612,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.817478358745575,0.3275446891784668,0.3122009336948395,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7152143120765686,0.2160592079162597,0.9838442206382751,285.0492553710937,284.95001220703125,298.0968017578125,295.978515625,297.6588134765625,297.3341979980469,285.0487976074219,1.0,0.5173431038856506,0.6304864883422852,0.6304864883422852,1.0,1.0,-2.6803367137908936,1.1393885612487793,1.5409481525421145,0.5357008576393127,1.0,1.0,0.0,134.70391845703125,124.0,60805.8984375,0.0,1709.8070068359375,1.0,279.7430114746094,283.54254150390625,298.96148681640625,302.8582458496094,293.1499938964844,293.1499938964844,279.45001220703125,32976.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246469497680664,1.0,0.0,0.0,3.8254878520965576,3.8255131244659424,9.76488081505522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.515625,0.0,1713.5987548828125,1895.4371337890625,0.0,2698.672607421875,0.9424896240234376,1.0,0.0,3.0,1.0,0.0
18004620,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8532337546348572,0.3617077469825744,0.3272373080253601,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8584392070770264,0.368932157754898,0.3510771691799164,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.861473798751831,0.3727520406246185,0.2620970606803894,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8285573124885559,0.3295345306396484,0.3140464425086975,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7247802019119263,0.2172074168920517,0.9885462522506714,284.90313720703125,284.95001220703125,298.1770324707031,296.0300598144531,297.6878967285156,297.32586669921875,284.9054260253906,1.0,0.5148971080780029,0.6285214424133301,0.6285214424133301,1.0,1.0,-2.692857503890991,1.1435729265213013,1.5492844581604004,0.5374391674995422,0.9128767848014832,0.9128767848014832,0.0,128.8667449951172,112.0,62068.26953125,0.0,1701.331298828125,1.0,279.4568176269531,283.3768615722656,299.0537109375,303.1037902832031,293.1499938964844,293.1499938964844,279.1499938964844,37485.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331952095031738,1.0,0.0,0.0,3.782526731491089,3.7825522422790527,9.546788533043582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1044921875,0.0,1697.185546875,1895.4371337890625,0.0,2778.2099609375,0.9359004497528076,1.0,0.0,3.0,1.0,0.0
18004680,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8532337546348572,0.3617077469825744,0.3272373080253601,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8584392070770264,0.368932157754898,0.3510771691799164,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.861473798751831,0.3727520406246185,0.2620970606803894,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8285573124885559,0.3295345306396484,0.3140464425086975,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7247802019119263,0.2172074168920517,0.9885462522506714,284.90313720703125,284.95001220703125,298.1770324707031,296.0300598144531,297.6878967285156,297.32586669921875,284.9054260253906,1.0,0.5148971080780029,0.6285214424133301,0.6285214424133301,1.0,1.0,-2.692857503890991,1.1435729265213013,1.5492844581604004,0.5374391674995422,0.9128767848014832,0.9128767848014832,0.0,128.8667449951172,112.0,62068.26953125,0.0,1701.331298828125,1.0,279.4568176269531,283.3768615722656,299.0537109375,303.1037902832031,293.1499938964844,293.1499938964844,279.1499938964844,37485.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331952095031738,1.0,0.0,0.0,3.782526731491089,3.7825522422790527,9.546788533043582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.1044921875,0.0,1697.185546875,1895.4371337890625,0.0,2778.2099609375,0.9359004497528076,1.0,0.0,3.0,1.0,0.0
18004740,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.868553638458252,0.3624515235424042,0.327492207288742,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8750019073486328,0.3708697855472564,0.3525270819664001,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8775547742843628,0.3739216029644012,0.2626240253448486,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8435710072517395,0.3313171863555908,0.3153614699840545,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7373831868171692,0.2181541621685028,0.9911824464797974,284.8938293457031,284.95001220703125,298.2590026855469,296.0827331542969,297.7169494628906,297.3164367675781,284.8966369628906,1.0,0.5104645490646362,0.626556396484375,0.626556396484375,1.0,1.0,-2.7002875804901123,1.1453999280929563,1.554887771606445,0.5377665758132935,0.8453009128570557,0.8453009128570557,0.0,120.92288208007812,100.0,62460.43359375,0.0,1675.6351318359375,1.0,279.1577453613281,283.34912109375,299.089111328125,303.1763000488281,293.1499938964844,293.1499938964844,279.45001220703125,40446.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370164632797241,1.0,0.0,0.0,3.5604593753814697,3.560483455657959,8.458734441774141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.24609375,0.0,1468.2662353515625,1895.4371337890625,0.0,2813.853271484375,0.8898041248321533,1.0,0.0,3.0,1.0,0.0
18004800,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.868553638458252,0.3624515235424042,0.327492207288742,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8750019073486328,0.3708697855472564,0.3525270819664001,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8775547742843628,0.3739216029644012,0.2626240253448486,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8435710072517395,0.3313171863555908,0.3153614699840545,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7373831868171692,0.2181541621685028,0.9911824464797974,284.8938293457031,284.95001220703125,298.2590026855469,296.0827331542969,297.7169494628906,297.3164367675781,284.8966369628906,1.0,0.5104645490646362,0.626556396484375,0.626556396484375,1.0,1.0,-2.7002875804901123,1.1453999280929563,1.554887771606445,0.5377665758132935,0.8453009128570557,0.8453009128570557,0.0,120.92288208007812,100.0,62460.43359375,0.0,1675.6351318359375,1.0,279.1577453613281,283.34912109375,299.089111328125,303.1763000488281,293.1499938964844,293.1499938964844,279.45001220703125,40446.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370164632797241,1.0,0.0,0.0,3.5604593753814697,3.560483455657959,8.458734441774141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.24609375,0.0,1468.2662353515625,1895.4371337890625,0.0,2813.853271484375,0.8898041248321533,1.0,0.0,3.0,1.0,0.0
18004860,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.893646776676178,0.3646360039710998,0.328779399394989,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.901077389717102,0.3738206624984741,0.3546653985977173,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9032154083251952,0.3762761056423187,0.2637667059898376,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.867519736289978,0.3340090215206146,0.3172770142555237,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7574010491371155,0.2197376042604446,0.9955554008483888,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7525329589844,297.3171691894531,285.0152587890625,1.0,0.5052165389060974,0.6247224807739258,0.6247224807739258,1.0,1.0,-2.713327407836914,1.1499159336090088,1.5634113550186155,0.5393422842025757,0.9538503289222716,0.9538503289222716,0.0,110.5816879272461,88.0,62323.85546875,0.0,1646.8255615234375,1.0,279.4418029785156,283.4729309082031,299.10858154296875,303.1025695800781,293.1499938964844,293.1499938964844,279.1499938964844,33211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275266885757446,1.0,0.0,0.0,3.695455312728882,3.695479154586792,9.11232461930922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.42578125,0.0,1563.2061767578125,1895.4371337890625,0.0,2725.43359375,0.9133340120315552,1.0,0.0,3.0,1.0,0.0
18004920,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.893646776676178,0.3646360039710998,0.328779399394989,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.901077389717102,0.3738206624984741,0.3546653985977173,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9032154083251952,0.3762761056423187,0.2637667059898376,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.867519736289978,0.3340090215206146,0.3172770142555237,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7574010491371155,0.2197376042604446,0.9955554008483888,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7525329589844,297.3171691894531,285.0152587890625,1.0,0.5052165389060974,0.6247224807739258,0.6247224807739258,1.0,1.0,-2.713327407836914,1.1499159336090088,1.5634113550186155,0.5393422842025757,0.9538503289222716,0.9538503289222716,0.0,110.5816879272461,88.0,62323.85546875,0.0,1646.8255615234375,1.0,279.4418029785156,283.4729309082031,299.10858154296875,303.1025695800781,293.1499938964844,293.1499938964844,279.1499938964844,33211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275266885757446,1.0,0.0,0.0,3.695455312728882,3.695479154586792,9.11232461930922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.42578125,0.0,1563.2061767578125,1895.4371337890625,0.0,2725.43359375,0.9133340120315552,1.0,0.0,3.0,1.0,0.0
18004980,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9270780086517334,0.3657540678977966,0.3296344876289367,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9367802143096924,0.3760736584663391,0.3565514087677002,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9385898113250732,0.3777852952480316,0.2646715641021728,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8985119462013245,0.3360737264156341,0.3189700841903686,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7836871147155762,0.2209261059761047,0.9994245171546936,284.9160461425781,284.95001220703125,298.4270935058594,296.19024658203125,297.784912109375,297.31170654296875,284.9187927246094,1.0,0.4994412064552307,0.6228886246681213,0.6228886246681213,1.0,1.0,-2.7243998050689697,1.1534819602966309,1.5709178447723389,0.5404911637306213,0.8713762164115906,0.8713762164115906,0.0,99.89247131347656,76.0,63295.53515625,0.0,1613.2550048828125,1.0,279.1572570800781,283.35546875,299.20513916015625,303.3353881835937,293.1499938964844,293.1499938964844,279.45001220703125,38147.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342936635017395,1.0,0.0,0.0,3.6020820140838623,3.602106094360352,8.657659691380104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.953125,0.0,1496.368408203125,1895.4371337890625,0.0,2788.4501953125,0.8967199921607971,1.0,0.0,3.0,1.0,0.0
18005040,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9270780086517334,0.3657540678977966,0.3296344876289367,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9367802143096924,0.3760736584663391,0.3565514087677002,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9385898113250732,0.3777852952480316,0.2646715641021728,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8985119462013245,0.3360737264156341,0.3189700841903686,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7836871147155762,0.2209261059761047,0.9994245171546936,284.9160461425781,284.95001220703125,298.4270935058594,296.19024658203125,297.784912109375,297.31170654296875,284.9187927246094,1.0,0.4994412064552307,0.6228886246681213,0.6228886246681213,1.0,1.0,-2.7243998050689697,1.1534819602966309,1.5709178447723389,0.5404911637306213,0.8713762164115906,0.8713762164115906,0.0,99.89247131347656,76.0,63295.53515625,0.0,1613.2550048828125,1.0,279.1572570800781,283.35546875,299.20513916015625,303.3353881835937,293.1499938964844,293.1499938964844,279.45001220703125,38147.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342936635017395,1.0,0.0,0.0,3.6020820140838623,3.602106094360352,8.657659691380104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.953125,0.0,1496.368408203125,1895.4371337890625,0.0,2788.4501953125,0.8967199921607971,1.0,0.0,3.0,1.0,0.0
18005100,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.948733687400818,0.36670783162117,0.3300288617610931,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9584347009658812,0.3774444162845611,0.3574438989162445,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9598020315170288,0.3788284063339233,0.2650812566280365,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9188281893730164,0.3373183608055115,0.3197636306285858,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8001869320869446,0.2216478288173675,1.0011066198349,285.04107666015625,284.95001220703125,298.46978759765625,296.2174072265625,297.802490234375,297.31109619140625,285.0451354980469,1.0,0.4963645040988922,0.6219717264175415,0.6219717264175415,1.0,1.0,-2.7294092178344727,1.155027985572815,1.5743813514709473,0.5408280491828918,0.9633835554122924,0.9633835554122924,0.0,94.34771728515624,76.0,62806.28515625,0.0,1594.67822265625,1.0,279.4013061523437,283.48956298828125,299.1850891113281,303.1686706542969,293.1499938964844,293.1499938964844,279.45001220703125,33442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284479379653931,1.0,0.0,0.0,3.665879487991333,3.665903329849243,8.967051599029219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.689453125,0.0,1531.6849365234375,1895.4371337890625,0.0,2734.002197265625,0.9088650345802308,1.0,0.0,3.0,1.0,0.0
18005160,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9735957384109496,0.3678353130817413,0.330780416727066,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9822096228599548,0.3789487481117248,0.358589619398117,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9831300377845764,0.3800224065780639,0.265711098909378,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9461355805397034,0.3386849164962768,0.3207823932170868,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8202159404754639,0.2224654108285904,1.0035016536712646,285.0318603515625,284.95001220703125,298.5126953125,296.24462890625,297.82098388671875,297.3119812011719,285.0299377441406,1.0,0.4933225214481354,0.6210266947746277,0.6210266947746277,1.0,1.0,-2.736546754837036,1.157520413398743,1.5790263414382937,0.5416526198387146,0.9874401688575744,0.9874401688575744,0.0,88.42427062988281,94.0,63216.7734375,0.0,1577.3048095703125,1.0,279.4427795410156,283.4715576171875,299.22576904296875,303.2775573730469,293.1499938964844,293.1499938964844,279.1499938964844,32439.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270087838172913,1.0,0.0,0.0,3.752814531326294,3.7528388500213614,9.397394364896172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.58203125,0.0,1623.201416015625,1895.4371337890625,0.0,2720.618408203125,0.9258368611335754,1.0,0.0,3.0,1.0,0.0
18005220,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9749513864517212,0.3687797784805298,0.3319428265094757,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9842128157615662,0.3810448348522186,0.3608016669750213,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.984573781490326,0.3813327550888061,0.2668307423591614,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9486697912216188,0.3405849635601043,0.3227934539318084,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8218525648117065,0.2235147804021835,1.0089828968048096,284.90802001953125,284.95001220703125,298.59893798828125,296.2991027832031,297.8534240722656,297.3056335449219,284.9110717773437,1.0,0.4963263273239136,0.6191367506980896,0.6191367506980896,1.0,1.0,-2.750953197479248,1.1625241041183472,1.5884292125701904,0.5433555245399475,0.8905012011528015,0.8905012011528015,0.0,88.86547088623047,112.0,64370.22265625,0.0,1600.0850830078125,1.0,279.15673828125,283.3304138183594,299.3192749023437,303.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,37778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347932696342468,1.0,0.0,0.0,3.6841094493865967,3.6841342449188232,9.05645777038444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.6240234375,0.0,1584.8798828125,1895.4371337890625,0.0,2793.109619140625,0.9144799709320068,1.0,0.0,3.0,1.0,0.0
18005280,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9749513864517212,0.3687797784805298,0.3319428265094757,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9842128157615662,0.3810448348522186,0.3608016669750213,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.984573781490326,0.3813327550888061,0.2668307423591614,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9486697912216188,0.3405849635601043,0.3227934539318084,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8218525648117065,0.2235147804021835,1.0089828968048096,284.90802001953125,284.95001220703125,298.59893798828125,296.2991027832031,297.8534240722656,297.3056335449219,284.9110717773437,1.0,0.4963263273239136,0.6191367506980896,0.6191367506980896,1.0,1.0,-2.750953197479248,1.1625241041183472,1.5884292125701904,0.5433555245399475,0.8905012011528015,0.8905012011528015,0.0,88.86547088623047,112.0,64370.22265625,0.0,1600.0850830078125,1.0,279.15673828125,283.3304138183594,299.3192749023437,303.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,37778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347932696342468,1.0,0.0,0.0,3.6841094493865967,3.6841342449188232,9.05645777038444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.6240234375,0.0,1584.8798828125,1895.4371337890625,0.0,2793.109619140625,0.9144799709320068,1.0,0.0,3.0,1.0,0.0
18005340,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9498270153999328,0.3706726431846618,0.3336058557033539,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9614067673683168,0.3837398290634155,0.3634016215801239,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.96122008562088,0.383353441953659,0.2682566940784454,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.922049880027771,0.3429947197437286,0.3251521289348602,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8020376563072205,0.2248320281505584,1.0156338214874268,285.0425720214844,284.95001220703125,298.6855773925781,296.3534240722656,297.88922119140625,297.3047790527344,285.0418701171875,1.0,0.5040833353996277,0.6172467470169067,0.6172467470169067,1.0,1.0,-2.768609046936035,1.1689975261688232,1.599611520767212,0.5456880927085876,1.0,1.0,0.0,96.44831085205078,130.0,64272.7109375,0.0,1661.5472412109375,1.0,279.4432067871094,283.4651794433594,299.3373718261719,303.4581604003906,293.1499938964844,293.1499938964844,279.1499938964844,32884.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280138969421387,1.0,0.0,0.0,3.8202755451202393,3.820300579071045,9.738289463712135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.533203125,0.0,1706.588623046875,1895.4371337890625,0.0,2729.96484375,0.9411677122116088,1.0,0.0,3.0,1.0,0.0
18005400,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9498270153999328,0.3706726431846618,0.3336058557033539,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9614067673683168,0.3837398290634155,0.3634016215801239,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.96122008562088,0.383353441953659,0.2682566940784454,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.922049880027771,0.3429947197437286,0.3251521289348602,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8020376563072205,0.2248320281505584,1.0156338214874268,285.0425720214844,284.95001220703125,298.6855773925781,296.3534240722656,297.88922119140625,297.3047790527344,285.0418701171875,1.0,0.5040833353996277,0.6172467470169067,0.6172467470169067,1.0,1.0,-2.768609046936035,1.1689975261688232,1.599611520767212,0.5456880927085876,1.0,1.0,0.0,96.44831085205078,130.0,64272.7109375,0.0,1661.5472412109375,1.0,279.4432067871094,283.4651794433594,299.3373718261719,303.4581604003906,293.1499938964844,293.1499938964844,279.1499938964844,32884.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280138969421387,1.0,0.0,0.0,3.8202755451202393,3.820300579071045,9.738289463712135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.533203125,0.0,1706.588623046875,1895.4371337890625,0.0,2729.96484375,0.9411677122116088,1.0,0.0,3.0,1.0,0.0
18005460,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9111907482147216,0.3714003562927246,0.335042268037796,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9239867329597472,0.3856236040592193,0.365900844335556,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9230777025222778,0.3844242393970489,0.2695700526237488,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8877500891685486,0.3446560204029083,0.3274244666099548,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7734201550483704,0.2256023287773132,1.022163152694702,284.9074401855469,284.95001220703125,298.7723693847656,296.4073486328125,297.9208068847656,297.2969055175781,284.90966796875,1.0,0.5146349668502808,0.6151959896087646,0.6151959896087646,1.0,1.0,-2.7855021953582764,1.1749016046524048,1.6106007099151611,0.5478533506393433,0.9144436717033386,0.9144436717033386,0.0,108.7707977294922,148.0,65616.453125,0.0,1745.1202392578125,1.0,279.156982421875,283.3082580566406,299.42919921875,303.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,37358.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836077868938446,1.0,0.0,0.0,3.776606798171997,3.776632308959961,9.516929253550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.626953125,0.0,1689.155517578125,1895.4371337890625,0.0,2805.09375,0.9345530271530152,1.0,0.0,3.0,1.0,0.0
18005520,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9111907482147216,0.3714003562927246,0.335042268037796,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9239867329597472,0.3856236040592193,0.365900844335556,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9230777025222778,0.3844242393970489,0.2695700526237488,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8877500891685486,0.3446560204029083,0.3274244666099548,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7734201550483704,0.2256023287773132,1.022163152694702,284.9074401855469,284.95001220703125,298.7723693847656,296.4073486328125,297.9208068847656,297.2969055175781,284.90966796875,1.0,0.5146349668502808,0.6151959896087646,0.6151959896087646,1.0,1.0,-2.7855021953582764,1.1749016046524048,1.6106007099151611,0.5478533506393433,0.9144436717033386,0.9144436717033386,0.0,108.7707977294922,148.0,65616.453125,0.0,1745.1202392578125,1.0,279.156982421875,283.3082580566406,299.42919921875,303.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,37358.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836077868938446,1.0,0.0,0.0,3.776606798171997,3.776632308959961,9.516929253550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.626953125,0.0,1689.155517578125,1895.4371337890625,0.0,2805.09375,0.9345530271530152,1.0,0.0,3.0,1.0,0.0
18005580,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.876808226108551,0.3718943893909454,0.3359654545783996,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8886412978172302,0.3872335851192474,0.3679703176021576,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8872177600860596,0.3852022290229797,0.2705125510692596,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8560824990272522,0.3460316061973572,0.3292863667011261,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7462384104728699,0.2260648161172866,1.0270731449127195,284.8995056152344,284.95001220703125,298.8590087890625,296.46063232421875,297.9510498046875,297.2870483398437,284.9017944335937,1.0,0.5263833403587341,0.6131451725959778,0.6131451725959778,1.0,1.0,-2.798369646072388,1.178916335105896,1.6194533109664917,0.5489689111709595,0.8518425226211548,0.8518425226211548,0.0,124.07196807861328,166.0,66148.765625,0.0,1837.6689453125,1.0,278.8577575683594,283.27716064453125,299.4672546386719,303.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,39908.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397852182388306,1.0,0.0,0.0,3.576547384262085,3.576571464538574,8.535349138583115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.947265625,0.0,1481.630126953125,1895.4371337890625,0.0,2839.708740234375,0.8928467631340027,1.0,0.0,3.0,1.0,0.0
18005640,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.876808226108551,0.3718943893909454,0.3359654545783996,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8886412978172302,0.3872335851192474,0.3679703176021576,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8872177600860596,0.3852022290229797,0.2705125510692596,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8560824990272522,0.3460316061973572,0.3292863667011261,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7462384104728699,0.2260648161172866,1.0270731449127195,284.8995056152344,284.95001220703125,298.8590087890625,296.46063232421875,297.9510498046875,297.2870483398437,284.9017944335937,1.0,0.5263833403587341,0.6131451725959778,0.6131451725959778,1.0,1.0,-2.798369646072388,1.178916335105896,1.6194533109664917,0.5489689111709595,0.8518425226211548,0.8518425226211548,0.0,124.07196807861328,166.0,66148.765625,0.0,1837.6689453125,1.0,278.8577575683594,283.27716064453125,299.4672546386719,303.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,39908.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397852182388306,1.0,0.0,0.0,3.576547384262085,3.576571464538574,8.535349138583115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.947265625,0.0,1481.630126953125,1895.4371337890625,0.0,2839.708740234375,0.8928467631340027,1.0,0.0,3.0,1.0,0.0
18005700,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8629465103149414,0.3727575838565826,0.3367726504802704,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8746824860572815,0.3884525001049042,0.3692334294319153,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8730227947235107,0.386078268289566,0.2711849808692932,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8433683514595032,0.34708371758461,0.3304131627082824,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.735344409942627,0.2265215516090393,1.030029058456421,285.0296325683594,284.95001220703125,298.9021911621094,296.4869384765625,297.96844482421875,297.2861633300781,285.0328369140625,1.0,0.5326046347618103,0.6121197938919067,0.6121197938919067,1.0,1.0,-2.8065669536590576,1.1817214488983154,1.6248456239700315,0.5498798489570618,0.9426883459091188,0.9426883459091188,0.0,132.016357421875,166.0,65689.8515625,0.0,1888.435302734375,1.0,279.1000366210937,283.4148254394531,299.4474792480469,303.6200561523437,293.1499938964844,293.1499938964844,279.1499938964844,34175.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833209753036499,1.0,0.0,0.0,3.633844137191773,3.633867502212525,8.811013572085358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.61328125,0.0,1501.6793212890625,1895.4371337890625,0.0,2778.344970703125,0.9023899435997008,1.0,0.0,3.0,1.0,0.0
18005760,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8512611985206604,0.3737358152866363,0.3379342555999756,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8627691268920898,0.3897741436958313,0.3707666993141174,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8609330058097839,0.3870689570903778,0.2720885872840881,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8325920104980469,0.3482303321361542,0.3317826986312866,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7259992361068726,0.2270551919937133,1.0337796211242676,285.0216979980469,284.95001220703125,298.9452209472656,296.51300048828125,297.986572265625,297.28662109375,285.0205078125,1.0,0.5390771627426147,0.6110652089118958,0.6110652089118958,1.0,1.0,-2.8170437812805176,1.1855264902114868,1.6315174102783203,0.5513103008270264,0.9635272026062012,0.9635272026062012,0.0,139.99908447265625,184.0,66123.1640625,0.0,1943.3060302734373,1.0,279.1425170898437,283.3998107910156,299.4895324707031,303.73065185546875,293.1499938964844,293.1499938964844,278.8500061035156,32972.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314599394798279,1.0,0.0,0.0,3.7137045860290527,3.713728666305542,9.202545925290906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.53515625,0.0,1582.154541015625,1895.4371337890625,0.0,2762.040283203125,0.9173762202262878,1.0,0.0,3.0,1.0,0.0
18005820,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8293160796165466,0.3744177520275116,0.339467316865921,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8406175374984741,0.3915192484855652,0.3732978999614715,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8384026288986206,0.3879828155040741,0.2734148502349853,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8118064403533936,0.3496894836425781,0.3340357542037964,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7070189714431763,0.2275439351797104,1.0398614406585691,284.9190368652344,284.95001220703125,299.03076171875,296.56427001953125,298.0174560546875,297.27911376953125,284.92144775390625,1.0,0.552125871181488,0.6089561581611633,0.6089561581611633,1.0,1.0,-2.833547353744507,1.191017985343933,1.6425293684005735,0.5533246397972107,0.8815558552742004,0.8815558552742004,0.0,157.41989135742188,172.0,67237.5625,0.0,2053.948486328125,1.0,278.85711669921875,283.2764587402344,299.5804748535156,303.9707336425781,293.1499938964844,293.1499938964844,279.1499938964844,37753.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383535742759705,1.0,0.0,0.0,3.635294198989868,3.635318279266357,8.818046808301006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.115234375,0.0,1529.938720703125,1895.4371337890625,0.0,2826.3369140625,0.9037608504295348,1.0,0.0,3.0,1.0,0.0
18005880,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8293160796165466,0.3744177520275116,0.339467316865921,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8406175374984741,0.3915192484855652,0.3732978999614715,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8384026288986206,0.3879828155040741,0.2734148502349853,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8118064403533936,0.3496894836425781,0.3340357542037964,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7070189714431763,0.2275439351797104,1.0398614406585691,284.9190368652344,284.95001220703125,299.03076171875,296.56427001953125,298.0174560546875,297.27911376953125,284.92144775390625,1.0,0.552125871181488,0.6089561581611633,0.6089561581611633,1.0,1.0,-2.833547353744507,1.191017985343933,1.6425293684005735,0.5533246397972107,0.8815558552742004,0.8815558552742004,0.0,157.41989135742188,172.0,67237.5625,0.0,2053.948486328125,1.0,278.85711669921875,283.2764587402344,299.5804748535156,303.9707336425781,293.1499938964844,293.1499938964844,279.1499938964844,37753.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383535742759705,1.0,0.0,0.0,3.635294198989868,3.635318279266357,8.818046808301006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.115234375,0.0,1529.938720703125,1895.4371337890625,0.0,2826.3369140625,0.9037608504295348,1.0,0.0,3.0,1.0,0.0
18005940,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8247623443603516,0.3761488795280456,0.34089195728302,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.836414098739624,0.3939176797866821,0.3755273222923279,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8337124586105347,0.3895991444587707,0.274505078792572,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8074413537979126,0.351668506860733,0.3359063565731048,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.702512800693512,0.2283572554588318,1.043785572052002,285.0306091308594,284.95001220703125,299.1153564453125,296.6141357421875,298.0516357421875,297.2781982421875,285.02850341796875,1.0,0.5562110543251038,0.6068470478057861,0.6068470478057861,1.0,1.0,-2.8462142944335938,1.1947135925292969,1.651500582695007,0.5543765425682068,0.9956968426704408,0.9956968426704408,0.0,162.59999084472656,160.0,67144.6171875,0.0,2099.970458984375,1.0,279.14324951171875,283.389404296875,299.5990600585937,303.9118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32541.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320131301879883,1.0,0.0,0.0,3.782059669494629,3.782084465026856,9.544431804897613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.7646484375,0.0,1658.3017578125,1895.4371337890625,0.0,2767.19384765625,0.9323784708976746,1.0,0.0,3.0,1.0,0.0
18006000,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8247623443603516,0.3761488795280456,0.34089195728302,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.836414098739624,0.3939176797866821,0.3755273222923279,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8337124586105347,0.3895991444587707,0.274505078792572,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8074413537979126,0.351668506860733,0.3359063565731048,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.702512800693512,0.2283572554588318,1.043785572052002,285.0306091308594,284.95001220703125,299.1153564453125,296.6141357421875,298.0516357421875,297.2781982421875,285.02850341796875,1.0,0.5562110543251038,0.6068470478057861,0.6068470478057861,1.0,1.0,-2.8462142944335938,1.1947135925292969,1.651500582695007,0.5543765425682068,0.9956968426704408,0.9956968426704408,0.0,162.59999084472656,160.0,67144.6171875,0.0,2099.970458984375,1.0,279.14324951171875,283.389404296875,299.5990600585937,303.9118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32541.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320131301879883,1.0,0.0,0.0,3.782059669494629,3.782084465026856,9.544431804897613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.7646484375,0.0,1658.3017578125,1895.4371337890625,0.0,2767.19384765625,0.9323784708976746,1.0,0.0,3.0,1.0,0.0
18006060,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.828079879283905,0.3768656849861145,0.3417351841926574,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8403634428977966,0.3955976366996765,0.3772391974925995,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8370504975318909,0.3903367519378662,0.2751472294330597,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8113082051277161,0.3529698848724365,0.3372499048709869,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7055826783180237,0.2287473976612091,1.0457829236984253,284.903076171875,284.95001220703125,299.1987609863281,296.66241455078125,298.0811462402344,297.27069091796875,284.9056701660156,1.0,0.5557330250740051,0.6046536564826965,0.6046536564826965,1.0,1.0,-2.8540821075439453,1.196081519126892,1.6580005884170532,0.5542787313461304,0.8939869403839111,0.8939869403839111,0.0,160.6411895751953,148.0,68161.7109375,0.0,2103.553466796875,1.0,278.8565673828125,283.2455749511719,299.6806335449219,304.138671875,293.1499938964844,293.1499938964844,279.1499938964844,37889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392532467842102,1.0,0.0,0.0,3.7099573612213135,3.70998215675354,9.183984275296098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5458984375,0.0,1615.2757568359375,1895.4371337890625,0.0,2834.739013671875,0.9202715158462524,1.0,0.0,3.0,1.0,0.0
18006120,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.828079879283905,0.3768656849861145,0.3417351841926574,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8403634428977966,0.3955976366996765,0.3772391974925995,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8370504975318909,0.3903367519378662,0.2751472294330597,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8113082051277161,0.3529698848724365,0.3372499048709869,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7055826783180237,0.2287473976612091,1.0457829236984253,284.903076171875,284.95001220703125,299.1987609863281,296.66241455078125,298.0811462402344,297.27069091796875,284.9056701660156,1.0,0.5557330250740051,0.6046536564826965,0.6046536564826965,1.0,1.0,-2.8540821075439453,1.196081519126892,1.6580005884170532,0.5542787313461304,0.8939869403839111,0.8939869403839111,0.0,160.6411895751953,148.0,68161.7109375,0.0,2103.553466796875,1.0,278.8565673828125,283.2455749511719,299.6806335449219,304.138671875,293.1499938964844,293.1499938964844,279.1499938964844,37889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392532467842102,1.0,0.0,0.0,3.7099573612213135,3.70998215675354,9.183984275296098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5458984375,0.0,1615.2757568359375,1895.4371337890625,0.0,2834.739013671875,0.9202715158462524,1.0,0.0,3.0,1.0,0.0
18006180,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8374744057655334,0.3787501752376556,0.3428280055522918,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.850538432598114,0.3980616629123688,0.3790348172187805,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8465332388877869,0.3919640779495239,0.2758675515651703,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8209373354911804,0.3549545705318451,0.3386226892471313,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7140260338783264,0.2295968532562255,1.047536015510559,285.02734375,284.95001220703125,299.2806396484375,296.7088317871094,298.11474609375,297.271484375,285.0258483886719,1.0,0.552584707736969,0.6024602651596069,0.6024602651596069,1.0,1.0,-2.8621697425842285,1.1975345611572266,1.664635181427002,0.5540049076080322,1.0,1.0,0.0,154.09144592285156,136.0,67844.4921875,0.0,2085.115966796875,1.0,279.1437072753906,283.3741760253906,299.69207763671875,304.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325100541114807,1.0,0.0,0.0,3.834718942642212,3.8347442150115967,9.812064263314824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.0068359375,0.0,1725.7608642578125,1895.4371337890625,0.0,2771.823974609375,0.9445600509643556,1.0,0.0,3.0,1.0,0.0
18006240,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8374744057655334,0.3787501752376556,0.3428280055522918,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.850538432598114,0.3980616629123688,0.3790348172187805,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8465332388877869,0.3919640779495239,0.2758675515651703,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8209373354911804,0.3549545705318451,0.3386226892471313,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7140260338783264,0.2295968532562255,1.047536015510559,285.02734375,284.95001220703125,299.2806396484375,296.7088317871094,298.11474609375,297.271484375,285.0258483886719,1.0,0.552584707736969,0.6024602651596069,0.6024602651596069,1.0,1.0,-2.8621697425842285,1.1975345611572266,1.664635181427002,0.5540049076080322,1.0,1.0,0.0,154.09144592285156,136.0,67844.4921875,0.0,2085.115966796875,1.0,279.1437072753906,283.3741760253906,299.69207763671875,304.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325100541114807,1.0,0.0,0.0,3.834718942642212,3.8347442150115967,9.812064263314824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.0068359375,0.0,1725.7608642578125,1895.4371337890625,0.0,2771.823974609375,0.9445600509643556,1.0,0.0,3.0,1.0,0.0
18006300,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8439140319824219,0.3793025016784668,0.3434273600578308,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8574837446212769,0.3990425169467926,0.3799773454666137,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8530914187431335,0.392477810382843,0.2762642502784729,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8272669315338135,0.3557232022285461,0.3393469750881195,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7194625735282898,0.2298977077007293,1.0485860109329224,284.8839416503906,284.95001220703125,299.3209533691406,296.73126220703125,298.1298828125,297.26959228515625,284.8785400390625,1.0,0.5504580736160278,0.6013635396957397,0.6013635396957397,1.0,1.0,-2.866637706756592,1.198423147201538,1.6682145595550537,0.554037868976593,0.9154329895973206,0.9154329895973206,0.0,149.83876037597656,136.0,68972.3046875,0.0,2071.7724609375,1.0,278.8943176269531,283.20928955078125,299.7608642578125,304.3148193359375,293.1499938964844,293.1499938964844,278.8500061035156,36260.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83808434009552,1.0,0.0,0.0,3.8285279273986816,3.8285536766052246,9.780407026482862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.982421875,0.0,1743.0499267578125,1895.4371337890625,0.0,2823.82275390625,0.943724811077118,1.0,0.0,3.0,1.0,0.0
