time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8503787517547607,0.3796115815639496,0.3435739874839782,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8645960688591003,0.3998378813266754,0.3805854320526123,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8597573637962341,0.3927741348743438,0.276371955871582,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8336338400840759,0.3563165366649627,0.3397665619850158,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7247724533081055,0.2300689220428466,1.0486717224121094,284.89776611328125,284.95001220703125,299.3607788085937,296.7531433105469,298.1435852050781,297.2656555175781,284.9005126953125,1.0,0.5479252934455872,0.6003516912460327,0.6003516912460327,1.0,1.0,-2.8682844638824463,1.1981055736541748,1.670179009437561,0.5534673929214478,0.902676522731781,0.902676522731781,0.0,145.51052856445312,124.0,68837.15625,0.0,2053.341552734375,1.0,278.85650634765625,283.22833251953125,299.7694702148437,304.27471923828125,293.1499938964844,293.1499938964844,278.54998779296875,38048.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392624855041504,1.0,0.0,0.0,3.761044025421143,3.7610695362091056,9.438654728910478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.07421875,0.0,1676.0479736328125,1895.4371337890625,0.0,2834.8251953125,0.9316709637641908,1.0,0.0,3.0,1.0,0.0
18006420,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8665353059768677,0.3804658055305481,0.3438521921634674,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8821315765380859,0.4015514552593231,0.3817343115806579,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8763348460197449,0.3935076594352722,0.2765322923660278,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.849262535572052,0.3575950860977173,0.3405207991600036,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7374732494354248,0.23045015335083,1.048377513885498,284.8990783691406,284.95001220703125,299.4389038085937,296.795166015625,298.1714172363281,297.2597351074219,284.9005432128906,1.0,0.542114794254303,0.5983280539512634,0.5983280539512634,1.0,1.0,-2.870744228363037,1.1970943212509155,1.6736500263214111,0.5520297884941101,0.8444216847419739,0.8444216847419739,0.0,135.8096923828125,112.0,69047.9453125,0.0,2009.9366455078125,1.0,278.557861328125,283.20751953125,299.7959289550781,304.3260498046875,293.1499938964844,293.1499938964844,278.8500061035156,40087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415849804878235,1.0,0.0,0.0,3.54901123046875,3.54903507232666,8.404425670960336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.0263671875,0.0,1453.4295654296875,1895.4371337890625,0.0,2856.527099609375,0.8869341015815735,1.0,0.0,3.0,1.0,0.0
18006480,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8665353059768677,0.3804658055305481,0.3438521921634674,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8821315765380859,0.4015514552593231,0.3817343115806579,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8763348460197449,0.3935076594352722,0.2765322923660278,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.849262535572052,0.3575950860977173,0.3405207991600036,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7374732494354248,0.23045015335083,1.048377513885498,284.8990783691406,284.95001220703125,299.4389038085937,296.795166015625,298.1714172363281,297.2597351074219,284.9005432128906,1.0,0.542114794254303,0.5983280539512634,0.5983280539512634,1.0,1.0,-2.870744228363037,1.1970943212509155,1.6736500263214111,0.5520297884941101,0.8444216847419739,0.8444216847419739,0.0,135.8096923828125,112.0,69047.9453125,0.0,2009.9366455078125,1.0,278.557861328125,283.20751953125,299.7959289550781,304.3260498046875,293.1499938964844,293.1499938964844,278.8500061035156,40087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415849804878235,1.0,0.0,0.0,3.54901123046875,3.54903507232666,8.404425670960336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.0263671875,0.0,1453.4295654296875,1895.4371337890625,0.0,2856.527099609375,0.8869341015815735,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8907838463783264,0.3826818764209747,0.3451659977436065,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9075841903686525,0.4042553305625915,0.383625864982605,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.900779128074646,0.3953660130500793,0.2773263156414032,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8724349737167358,0.3597624599933624,0.3419257402420044,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7562481164932251,0.2314619868993759,1.050077199935913,285.0041809082031,284.95001220703125,299.51470947265625,296.8345947265625,298.2044372558594,297.2643127441406,285.0038757324219,1.0,0.5360181927680969,0.5963043570518494,0.5963043570518494,1.0,1.0,-2.8792762756347656,1.1988157033920288,1.6804604530334473,0.5518707633018494,0.939206063747406,0.939206063747406,0.0,124.37393188476562,100.0,68773.8203125,0.0,1967.8369140625,1.0,278.8417053222656,283.3199768066406,299.8106384277344,304.2390441894531,293.1499938964844,293.1499938964844,278.54998779296875,33601.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332626819610596,1.0,0.0,0.0,3.670379638671875,3.670403480529785,8.989080129140348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.94140625,0.0,1537.9140625,1895.4371337890625,0.0,2778.8388671875,0.9079824686050416,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8907838463783264,0.3826818764209747,0.3451659977436065,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9075841903686525,0.4042553305625915,0.383625864982605,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.900779128074646,0.3953660130500793,0.2773263156414032,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8724349737167358,0.3597624599933624,0.3419257402420044,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7562481164932251,0.2314619868993759,1.050077199935913,285.0041809082031,284.95001220703125,299.51470947265625,296.8345947265625,298.2044372558594,297.2643127441406,285.0038757324219,1.0,0.5360181927680969,0.5963043570518494,0.5963043570518494,1.0,1.0,-2.8792762756347656,1.1988157033920288,1.6804604530334473,0.5518707633018494,0.939206063747406,0.939206063747406,0.0,124.37393188476562,100.0,68773.8203125,0.0,1967.8369140625,1.0,278.8417053222656,283.3199768066406,299.8106384277344,304.2390441894531,293.1499938964844,293.1499938964844,278.54998779296875,33601.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332626819610596,1.0,0.0,0.0,3.670379638671875,3.670403480529785,8.989080129140348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.94140625,0.0,1537.9140625,1895.4371337890625,0.0,2778.8388671875,0.9079824686050416,1.0,0.0,3.0,1.0,0.0
18006660,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9207524657249452,0.3837989270687103,0.345983475446701,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9408576488494872,0.4062346816062927,0.385217547416687,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.932287573814392,0.3963669836521148,0.277847409248352,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.90062016248703,0.3612770438194275,0.3430677652359009,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7795602083206177,0.2320801019668579,1.0512371063232422,284.9182434082031,284.95001220703125,299.5879821777344,296.8712463378906,298.2317199707031,297.2611694335937,284.9194641113281,1.0,0.5296642184257507,0.5943562388420105,0.5943562388420105,1.0,1.0,-2.8855717182159424,1.1995458602905271,1.686025857925415,0.5513601899147034,0.8633525967597961,0.8633525967597961,0.0,113.1011734008789,88.0,69544.328125,0.0,1922.6505126953125,1.0,278.5579833984375,283.21441650390625,299.8819274902344,304.438232421875,293.1499938964844,293.1499938964844,278.8500061035156,38058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.569262981414795,3.569286584854126,8.500615535922407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.1328125,0.0,1460.24853515625,1895.4371337890625,0.0,2831.239990234375,0.8892772197723389,1.0,0.0,3.0,1.0,0.0
18006720,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9207524657249452,0.3837989270687103,0.345983475446701,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9408576488494872,0.4062346816062927,0.385217547416687,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.932287573814392,0.3963669836521148,0.277847409248352,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.90062016248703,0.3612770438194275,0.3430677652359009,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7795602083206177,0.2320801019668579,1.0512371063232422,284.9182434082031,284.95001220703125,299.5879821777344,296.8712463378906,298.2317199707031,297.2611694335937,284.9194641113281,1.0,0.5296642184257507,0.5943562388420105,0.5943562388420105,1.0,1.0,-2.8855717182159424,1.1995458602905271,1.686025857925415,0.5513601899147034,0.8633525967597961,0.8633525967597961,0.0,113.1011734008789,88.0,69544.328125,0.0,1922.6505126953125,1.0,278.5579833984375,283.21441650390625,299.8819274902344,304.438232421875,293.1499938964844,293.1499938964844,278.8500061035156,38058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.569262981414795,3.569286584854126,8.500615535922407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.1328125,0.0,1460.24853515625,1895.4371337890625,0.0,2831.239990234375,0.8892772197723389,1.0,0.0,3.0,1.0,0.0
18006780,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.96296364068985,0.3858289718627929,0.3471151888370514,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9806991219520568,0.4088501930236816,0.3870217204093933,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9729391932487488,0.3980821967124939,0.2785395085811615,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9423682689666748,0.3633453845977783,0.344378113746643,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8114930987358093,0.2330629080533981,1.052832007408142,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.2616882324219,297.2646789550781,285.0118713378906,1.0,0.52315753698349,0.5924081206321716,0.5924081206321716,1.0,1.0,-2.893418312072754,1.20097017288208,1.6924481391906738,0.5510132908821106,0.9610009789466858,0.9610009789466858,0.0,101.2421875,106.0,69341.5859375,0.0,1876.8642578125,1.0,278.8426818847656,283.3159484863281,299.8891906738281,304.35748291015625,293.1499938964844,293.1499938964844,278.54998779296875,32855.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325598835945129,1.0,0.0,0.0,3.707179069519043,3.707202911376953,9.17023328383948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0830078125,0.0,1573.824462890625,1895.4371337890625,0.0,2772.28857421875,0.9156169295310974,1.0,0.0,3.0,1.0,0.0
18006840,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.96296364068985,0.3858289718627929,0.3471151888370514,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9806991219520568,0.4088501930236816,0.3870217204093933,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9729391932487488,0.3980821967124939,0.2785395085811615,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9423682689666748,0.3633453845977783,0.344378113746643,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8114930987358093,0.2330629080533981,1.052832007408142,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.2616882324219,297.2646789550781,285.0118713378906,1.0,0.52315753698349,0.5924081206321716,0.5924081206321716,1.0,1.0,-2.893418312072754,1.20097017288208,1.6924481391906738,0.5510132908821106,0.9610009789466858,0.9610009789466858,0.0,101.2421875,106.0,69341.5859375,0.0,1876.8642578125,1.0,278.8426818847656,283.3159484863281,299.8891906738281,304.35748291015625,293.1499938964844,293.1499938964844,278.54998779296875,32855.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325598835945129,1.0,0.0,0.0,3.707179069519043,3.707202911376953,9.17023328383948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0830078125,0.0,1573.824462890625,1895.4371337890625,0.0,2772.28857421875,0.9156169295310974,1.0,0.0,3.0,1.0,0.0
18006900,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9685633182525636,0.3863636553287506,0.3478186726570129,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.98579740524292,0.4098376929759979,0.3880970478057861,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.978062868118286,0.398565798997879,0.2790077328681946,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9486361145973206,0.3640918135643005,0.3452083468437195,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8159099817276001,0.2333776652812957,1.054551362991333,284.8797912597656,284.95001220703125,299.6924743652344,296.9204406738281,298.2742004394531,297.2630920410156,284.8766174316406,1.0,0.523751437664032,0.5914340615272522,0.5914340615272522,1.0,1.0,-2.899184226989746,1.2024959325790403,1.696688175201416,0.5512720346450806,0.8713650703430176,0.8713650703430176,0.0,100.06793975830078,106.0,70323.359375,0.0,1880.32958984375,1.0,278.59637451171875,283.1644287109375,299.9500732421875,304.6061706542969,293.1499938964844,293.1499938964844,278.54998779296875,37002.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380664587020874,1.0,0.0,0.0,3.6836400032043457,3.683664560317993,9.054149927578692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.6005859375,0.0,1578.4888916015625,1895.4371337890625,0.0,2823.6552734375,0.9113786220550536,1.0,0.0,3.0,1.0,0.0
18006960,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.962954044342041,0.3867117464542389,0.3482026159763336,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.981237292289734,0.4106788635253906,0.3889690041542053,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9727928042411804,0.3988788425922394,0.2792879641056061,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9427761435508728,0.3646938502788543,0.3458611369132995,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8114171028137207,0.2335712164640426,1.0558576583862305,284.9134521484375,284.95001220703125,299.7257385253906,296.9351806640625,298.2853088378906,297.2597351074219,284.9154968261719,1.0,0.5256692171096802,0.590413510799408,0.590413510799408,1.0,1.0,-2.903385877609253,1.2032568454742432,1.7001289129257202,0.5511179566383362,0.8747348785400391,0.8747348785400391,0.0,101.9169921875,124.0,70207.625,0.0,1896.255126953125,1.0,278.5574951171875,283.197998046875,299.9509582519531,304.55352783203125,293.1499938964844,293.1499938964844,278.8500061035156,37961.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391548991203308,1.0,0.0,0.0,3.615290403366089,3.615314483642578,8.721268613953725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.6669921875,0.0,1509.4293212890625,1895.4371337890625,0.0,2833.820556640625,0.8994337320327759,1.0,0.0,3.0,1.0,0.0
18007020,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.939290165901184,0.3885088860988617,0.3498421311378479,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9604163765907288,0.4131308794021606,0.3913804888725281,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9499678611755372,0.4003806710243225,0.2803920209407806,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9185127019882202,0.3665686249732971,0.3477546572685241,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927160859107971,0.2343696504831314,1.0603270530700684,285.0189208984375,284.95001220703125,299.7896728515625,296.9620361328125,298.3114624023437,297.2615051269531,285.0170593261719,1.0,0.5327872633934021,0.5883723497390747,0.5883723497390747,1.0,1.0,-2.917222023010254,1.2072066068649292,1.7100154161453247,0.5518829226493835,0.9789652228355408,0.9789652228355408,0.0,109.76765441894533,142.0,70068.609375,0.0,1957.77587890625,1.0,278.8430480957031,283.3067321777344,299.9494934082031,304.4662780761719,293.1499938964844,293.1499938964844,278.54998779296875,32793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833419919013977,1.0,0.0,0.0,3.754040241241455,3.754064559936523,9.403534022567328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.568359375,0.0,1627.353515625,1895.4371337890625,0.0,2780.30419921875,0.9261900782585144,1.0,0.0,3.0,1.0,0.0
18007080,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.939290165901184,0.3885088860988617,0.3498421311378479,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9604163765907288,0.4131308794021606,0.3913804888725281,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9499678611755372,0.4003806710243225,0.2803920209407806,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9185127019882202,0.3665686249732971,0.3477546572685241,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927160859107971,0.2343696504831314,1.0603270530700684,285.0189208984375,284.95001220703125,299.7896728515625,296.9620361328125,298.3114624023437,297.2615051269531,285.0170593261719,1.0,0.5327872633934021,0.5883723497390747,0.5883723497390747,1.0,1.0,-2.917222023010254,1.2072066068649292,1.7100154161453247,0.5518829226493835,0.9789652228355408,0.9789652228355408,0.0,109.76765441894533,142.0,70068.609375,0.0,1957.77587890625,1.0,278.8430480957031,283.3067321777344,299.9494934082031,304.4662780761719,293.1499938964844,293.1499938964844,278.54998779296875,32793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833419919013977,1.0,0.0,0.0,3.754040241241455,3.754064559936523,9.403534022567328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.568359375,0.0,1627.353515625,1895.4371337890625,0.0,2780.30419921875,0.9261900782585144,1.0,0.0,3.0,1.0,0.0
18007140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.904843270778656,0.3890872001647949,0.3511285185813904,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9264535307884216,0.4147278368473053,0.3936023414134979,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9147629737854004,0.4009027183055877,0.2813130617141723,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8874655961990356,0.367655873298645,0.349482923746109,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7668070793151855,0.2346150577068328,1.064496994018555,284.90887451171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3306884765625,297.25439453125,284.9111633300781,1.0,0.5425180196762085,0.5863311886787415,0.5863311886787415,1.0,1.0,-2.929642677307129,1.21044659614563,1.719196081161499,0.5524293184280396,0.886587917804718,0.886587917804718,0.0,122.43360900878906,160.0,71023.546875,0.0,2041.54833984375,1.0,278.5568542480469,283.17822265625,300.0037536621094,304.662353515625,293.1499938964844,293.1499938964844,278.8500061035156,37905.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405749201774597,1.0,0.0,0.0,3.671926736831665,3.671951293945313,8.996659630611248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.216796875,0.0,1572.04345703125,1895.4371337890625,0.0,2847.0869140625,0.9119418859481812,1.0,0.0,3.0,1.0,0.0
18007200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.904843270778656,0.3890872001647949,0.3511285185813904,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9264535307884216,0.4147278368473053,0.3936023414134979,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9147629737854004,0.4009027183055877,0.2813130617141723,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8874655961990356,0.367655873298645,0.349482923746109,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7668070793151855,0.2346150577068328,1.064496994018555,284.90887451171875,284.95001220703125,299.8500061035156,296.9851379394531,298.3306884765625,297.25439453125,284.9111633300781,1.0,0.5425180196762085,0.5863311886787415,0.5863311886787415,1.0,1.0,-2.929642677307129,1.21044659614563,1.719196081161499,0.5524293184280396,0.886587917804718,0.886587917804718,0.0,122.43360900878906,160.0,71023.546875,0.0,2041.54833984375,1.0,278.5568542480469,283.17822265625,300.0037536621094,304.662353515625,293.1499938964844,293.1499938964844,278.8500061035156,37905.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405749201774597,1.0,0.0,0.0,3.671926736831665,3.671951293945313,8.996659630611248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.216796875,0.0,1572.04345703125,1895.4371337890625,0.0,2847.0869140625,0.9119418859481812,1.0,0.0,3.0,1.0,0.0
18007260,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765336871147156,0.3906523287296295,0.3527869284152984,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8959444761276245,0.4169905483722687,0.3960852026939392,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8852115869522095,0.4021826982498169,0.282444417476654,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8603830337524414,0.3693074584007263,0.3514178097248077,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7439632415771484,0.2351731061935424,1.0691132545471191,285.02197265625,284.95001220703125,299.90838623046875,297.0062255859375,298.3533020019531,297.25469970703125,285.0201721191406,1.0,0.5536537170410156,0.5841562747955322,0.5841562747955322,1.0,1.0,-2.943847417831421,1.214314103126526,1.729533314704895,0.5530036687850952,0.995732843875885,0.995732843875885,0.0,137.2293243408203,178.0,70808.828125,0.0,2139.774658203125,1.0,278.84344482421875,283.2948913574219,299.9945678710937,304.5625915527344,293.1499938964844,293.1499938964844,278.54998779296875,32900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350297808647156,1.0,0.0,0.0,3.804054260253906,3.804079294204712,9.655765325078391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.25390625,0.0,1687.2376708984375,1895.4371337890625,0.0,2795.3154296875,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
18007320,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765336871147156,0.3906523287296295,0.3527869284152984,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8959444761276245,0.4169905483722687,0.3960852026939392,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8852115869522095,0.4021826982498169,0.282444417476654,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8603830337524414,0.3693074584007263,0.3514178097248077,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7439632415771484,0.2351731061935424,1.0691132545471191,285.02197265625,284.95001220703125,299.90838623046875,297.0062255859375,298.3533020019531,297.25469970703125,285.0201721191406,1.0,0.5536537170410156,0.5841562747955322,0.5841562747955322,1.0,1.0,-2.943847417831421,1.214314103126526,1.729533314704895,0.5530036687850952,0.995732843875885,0.995732843875885,0.0,137.2293243408203,178.0,70808.828125,0.0,2139.774658203125,1.0,278.84344482421875,283.2948913574219,299.9945678710937,304.5625915527344,293.1499938964844,293.1499938964844,278.54998779296875,32900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350297808647156,1.0,0.0,0.0,3.804054260253906,3.804079294204712,9.655765325078391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.25390625,0.0,1687.2376708984375,1895.4371337890625,0.0,2795.3154296875,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
18007380,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511594533920288,0.3910190463066101,0.3540463745594024,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.869909942150116,0.4184121489524841,0.3983103930950165,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8591223955154419,0.4025017321109772,0.2833503484725952,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8365985751152039,0.3701872229576111,0.3531192243099212,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238373160362244,0.2352051436901092,1.0730953216552734,284.90386962890625,284.95001220703125,299.9667053222656,297.0271301269531,298.37066650390625,297.2464904785156,284.90631103515625,1.0,0.56546550989151,0.5819814205169678,0.5819814205169678,1.0,1.0,-2.9559648036956787,1.217160701751709,1.7388042211532593,0.5532033443450928,0.8974946737289429,0.8974946737289429,0.0,153.992919921875,196.0,71789.859375,0.0,2245.17333984375,1.0,278.5564880371094,283.1584167480469,300.04522705078125,304.7557373046875,293.1499938964844,293.1499938964844,278.8500061035156,37928.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842035710811615,1.0,0.0,0.0,3.7268271446228014,3.726852178573608,9.267695872949844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.544921875,0.0,1635.0655517578125,1895.4371337890625,0.0,2860.740478515625,0.9241185188293456,1.0,0.0,3.0,1.0,0.0
18007440,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511594533920288,0.3910190463066101,0.3540463745594024,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.869909942150116,0.4184121489524841,0.3983103930950165,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8591223955154419,0.4025017321109772,0.2833503484725952,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8365985751152039,0.3701872229576111,0.3531192243099212,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238373160362244,0.2352051436901092,1.0730953216552734,284.90386962890625,284.95001220703125,299.9667053222656,297.0271301269531,298.37066650390625,297.2464904785156,284.90631103515625,1.0,0.56546550989151,0.5819814205169678,0.5819814205169678,1.0,1.0,-2.9559648036956787,1.217160701751709,1.7388042211532593,0.5532033443450928,0.8974946737289429,0.8974946737289429,0.0,153.992919921875,196.0,71789.859375,0.0,2245.17333984375,1.0,278.5564880371094,283.1584167480469,300.04522705078125,304.7557373046875,293.1499938964844,293.1499938964844,278.8500061035156,37928.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842035710811615,1.0,0.0,0.0,3.7268271446228014,3.726852178573608,9.267695872949844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.544921875,0.0,1635.0655517578125,1895.4371337890625,0.0,2860.740478515625,0.9241185188293456,1.0,0.0,3.0,1.0,0.0
18007500,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8402859568595886,0.3916528820991516,0.3546475768089294,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8586227893829346,0.4194165170192718,0.3993841707706451,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8478817343711853,0.402969628572464,0.2837598025798797,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8263059854507446,0.3708544969558716,0.3539115488529205,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.714604914188385,0.235348954796791,1.0748080015182495,285.033203125,284.95001220703125,299.995849609375,297.0375061035156,298.3811340332031,297.2454833984375,285.0365600585937,1.0,0.5714282989501953,0.5808939933776855,0.5808939933776855,1.0,1.0,-2.9614760875701904,1.2183347940444946,1.7431412935256958,0.5530543923377991,0.9894782304763794,0.9894782304763794,0.0,162.6842498779297,196.0,71150.1875,0.0,2298.787353515625,1.0,278.8040771484375,283.2984313964844,300.01275634765625,304.5593566894531,293.1499938964844,293.1499938964844,278.8500061035156,33853.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371495008468628,1.0,0.0,0.0,3.778267145156861,3.778291940689087,9.525298310109064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.2734375,0.0,1663.9820556640625,1895.4371337890625,0.0,2815.0947265625,0.9341824054718018,1.0,0.0,3.0,1.0,0.0
18007560,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8312358260154724,0.3925034701824188,0.3556758463382721,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8491733074188232,0.4205833971500397,0.4007700681686401,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8384660482406616,0.4035986959934234,0.2844147980213165,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8174284100532532,0.3716505169868469,0.354960560798645,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7060738801956177,0.2355943471193313,1.07732892036438,285.0269775390625,284.95001220703125,300.02496337890625,297.0477905273437,298.39276123046875,297.2464904785156,285.0259094238281,1.0,0.5775409936904907,0.5797834396362305,0.5797834396362305,1.0,1.0,-2.969454050064087,1.2205686569213867,1.7488855123519895,0.553441047668457,1.0,1.0,0.0,171.193115234375,184.0,71461.53125,0.0,2356.110595703125,1.0,278.8436584472656,283.28662109375,300.03515625,304.64776611328125,293.1499938964844,293.1499938964844,278.54998779296875,33289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363154530525208,1.0,0.0,0.0,3.845395803451538,3.845421314239502,9.866779464573483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.1669921875,0.0,1740.2459716796875,1895.4371337890625,0.0,2807.310791015625,0.9471877217292786,1.0,0.0,3.0,1.0,0.0
18007620,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262427449226379,0.392891526222229,0.3565237820148468,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8444585800170898,0.4219807386398315,0.4025218486785888,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8332048058509827,0.4037625789642334,0.2848837077617645,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8125651478767395,0.3723677694797516,0.3560621440410614,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009739279747009,0.2355190813541412,1.0786603689193726,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.40966796875,297.238525390625,284.9002685546875,1.0,0.5807844400405884,0.5775623321533203,0.5775623321533203,1.0,1.0,-2.976082801818848,1.2207905054092407,1.755292296409607,0.5522993803024292,0.9051088690757751,0.9051088690757751,0.0,176.5078125,172.0,72400.921875,0.0,2395.051513671875,1.0,278.5569152832031,283.1396484375,300.0848693847656,304.8388977050781,293.1499938964844,293.1499938964844,278.25,37990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430296182632446,1.0,0.0,0.0,3.7741775512695312,3.774203300476074,9.504690297035268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.85546875,0.0,1691.1597900390625,1895.4371337890625,0.0,2870.033447265625,0.9344740509986876,1.0,0.0,3.0,1.0,0.0
18007680,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262427449226379,0.392891526222229,0.3565237820148468,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8444585800170898,0.4219807386398315,0.4025218486785888,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8332048058509827,0.4037625789642334,0.2848837077617645,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8125651478767395,0.3723677694797516,0.3560621440410614,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009739279747009,0.2355190813541412,1.0786603689193726,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.40966796875,297.238525390625,284.9002685546875,1.0,0.5807844400405884,0.5775623321533203,0.5775623321533203,1.0,1.0,-2.976082801818848,1.2207905054092407,1.755292296409607,0.5522993803024292,0.9051088690757751,0.9051088690757751,0.0,176.5078125,172.0,72400.921875,0.0,2395.051513671875,1.0,278.5569152832031,283.1396484375,300.0848693847656,304.8388977050781,293.1499938964844,293.1499938964844,278.25,37990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430296182632446,1.0,0.0,0.0,3.7741775512695312,3.774203300476074,9.504690297035268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.85546875,0.0,1691.1597900390625,1895.4371337890625,0.0,2870.033447265625,0.9344740509986876,1.0,0.0,3.0,1.0,0.0
18007740,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8287047743797302,0.393327385187149,0.3567030131816864,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8476622700691223,0.4233598113059997,0.4036449491977691,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355260491371155,0.4038889706134796,0.2848376631736755,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8152785301208496,0.3730270266532898,0.3565263748168945,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.702949047088623,0.2353870868682861,1.0774524211883545,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.4266052246094,297.23126220703125,284.8988952636719,1.0,0.5793872475624084,0.5753412246704102,0.5753412246704102,1.0,1.0,-2.976698875427246,1.2183120250701904,1.7583868503570557,0.5495982766151428,0.8458949327468872,0.8458949327468872,0.0,174.39474487304688,160.0,72450.1875,0.0,2385.457275390625,1.0,278.2577819824219,283.1175842285156,300.08953857421875,304.8591613769531,293.1499938964844,293.1499938964844,278.54998779296875,40063.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453093767166138,1.0,0.0,0.0,3.562894821166992,3.5629186630249023,8.470310035590956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6142578125,0.0,1468.0833740234375,1895.4371337890625,0.0,2891.35888671875,0.889854907989502,1.0,0.0,3.0,1.0,0.0
18007800,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8287047743797302,0.393327385187149,0.3567030131816864,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8476622700691223,0.4233598113059997,0.4036449491977691,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355260491371155,0.4038889706134796,0.2848376631736755,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8152785301208496,0.3730270266532898,0.3565263748168945,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.702949047088623,0.2353870868682861,1.0774524211883545,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.4266052246094,297.23126220703125,284.8988952636719,1.0,0.5793872475624084,0.5753412246704102,0.5753412246704102,1.0,1.0,-2.976698875427246,1.2183120250701904,1.7583868503570557,0.5495982766151428,0.8458949327468872,0.8458949327468872,0.0,174.39474487304688,160.0,72450.1875,0.0,2385.457275390625,1.0,278.2577819824219,283.1175842285156,300.08953857421875,304.8591613769531,293.1499938964844,293.1499938964844,278.54998779296875,40063.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453093767166138,1.0,0.0,0.0,3.562894821166992,3.5629186630249023,8.470310035590956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6142578125,0.0,1468.0833740234375,1895.4371337890625,0.0,2891.35888671875,0.889854907989502,1.0,0.0,3.0,1.0,0.0
18007860,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381386399269104,0.3951728343963623,0.3578447103500366,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8580437898635864,0.4257906079292297,0.4054422378540039,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8447808027267456,0.4051859974861145,0.2853639721870422,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8245492577552795,0.3746297061443329,0.3575621545314789,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112149596214294,0.2359372228384018,1.0778478384017944,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4505310058594,297.23553466796875,284.9976806640625,1.0,0.5757348537445068,0.5732660293579102,0.5732660293579102,1.0,1.0,-2.98257827758789,1.218327283859253,1.7642509937286377,0.5481159687042236,0.9347610473632812,0.9347610473632812,0.0,167.1591796875,148.0,72015.28125,0.0,2359.348388671875,1.0,278.5417785644531,283.2284545898437,300.08660888671875,304.7420349121094,293.1499938964844,293.1499938964844,278.25,33908.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376476764678955,1.0,0.0,0.0,3.6722934246063232,3.6723172664642334,8.998457019515627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.87890625,0.0,1542.3712158203125,1895.4371337890625,0.0,2819.74560546875,0.9086665511131288,1.0,0.0,3.0,1.0,0.0
18007920,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381386399269104,0.3951728343963623,0.3578447103500366,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8580437898635864,0.4257906079292297,0.4054422378540039,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8447808027267456,0.4051859974861145,0.2853639721870422,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8245492577552795,0.3746297061443329,0.3575621545314789,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112149596214294,0.2359372228384018,1.0778478384017944,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4505310058594,297.23553466796875,284.9976806640625,1.0,0.5757348537445068,0.5732660293579102,0.5732660293579102,1.0,1.0,-2.98257827758789,1.218327283859253,1.7642509937286377,0.5481159687042236,0.9347610473632812,0.9347610473632812,0.0,167.1591796875,148.0,72015.28125,0.0,2359.348388671875,1.0,278.5417785644531,283.2284545898437,300.08660888671875,304.7420349121094,293.1499938964844,293.1499938964844,278.25,33908.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376476764678955,1.0,0.0,0.0,3.6722934246063232,3.6723172664642334,8.998457019515627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.87890625,0.0,1542.3712158203125,1895.4371337890625,0.0,2819.74560546875,0.9086665511131288,1.0,0.0,3.0,1.0,0.0
18007980,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8502210378646851,0.3959367573261261,0.3584283590316772,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8715388178825378,0.4275151193141937,0.406879723072052,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569088578224182,0.4056695699691772,0.2855850756168365,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8362856507301331,0.3756090104579925,0.3582856059074402,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7212278246879578,0.2361453175544738,1.0775597095489502,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4695129394531,297.2320556640625,284.9202880859375,1.0,0.5707249641418457,0.5711908936500549,0.5711908936500549,1.0,1.0,-2.985803604125977,1.2171080112457275,1.768695592880249,0.5461426973342896,0.8617909550666809,0.8617909550666809,0.0,158.22781372070312,136.0,72608.0078125,0.0,2319.706298828125,1.0,278.25762939453125,283.13055419921875,300.1366577148437,304.9082946777344,293.1499938964844,293.1499938964844,278.54998779296875,38203.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426997065544128,1.0,0.0,0.0,3.5617024898529053,3.5617260932922363,8.464641609862156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.8359375,0.0,1453.2198486328125,1895.4371337890625,0.0,2866.948486328125,0.8878690004348755,1.0,0.0,3.0,1.0,0.0
18008040,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8502210378646851,0.3959367573261261,0.3584283590316772,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8715388178825378,0.4275151193141937,0.406879723072052,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569088578224182,0.4056695699691772,0.2855850756168365,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8362856507301331,0.3756090104579925,0.3582856059074402,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7212278246879578,0.2361453175544738,1.0775597095489502,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4695129394531,297.2320556640625,284.9202880859375,1.0,0.5707249641418457,0.5711908936500549,0.5711908936500549,1.0,1.0,-2.985803604125977,1.2171080112457275,1.768695592880249,0.5461426973342896,0.8617909550666809,0.8617909550666809,0.0,158.22781372070312,136.0,72608.0078125,0.0,2319.706298828125,1.0,278.25762939453125,283.13055419921875,300.1366577148437,304.9082946777344,293.1499938964844,293.1499938964844,278.54998779296875,38203.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426997065544128,1.0,0.0,0.0,3.5617024898529053,3.5617260932922363,8.464641609862156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.8359375,0.0,1453.2198486328125,1895.4371337890625,0.0,2866.948486328125,0.8878690004348755,1.0,0.0,3.0,1.0,0.0
18008100,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8577165007591248,0.3967308402061462,0.358717679977417,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8798204064369202,0.4286724925041199,0.4075914621353149,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8644461631774902,0.4062342941761017,0.2856858968734741,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8434696793556213,0.3763526380062103,0.3586298823356628,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7270731925964355,0.2364145219326019,1.0773214101791382,285.0286865234375,284.95001220703125,300.2850646972656,297.1374206542969,298.48077392578125,297.2333679199219,285.0301818847656,1.0,0.5678689479827881,0.5701532959938049,0.5701532959938049,1.0,1.0,-2.987250566482544,1.216423749923706,1.7708269357681274,0.5450135469436646,0.94217848777771,0.94217848777771,0.0,153.18043518066406,136.0,72006.5234375,0.0,2296.59814453125,1.0,278.50018310546875,283.2511901855469,300.10797119140625,304.7164001464844,293.1499938964844,293.1499938964844,278.54998779296875,33714.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375913500785828,1.0,0.0,0.0,3.6194393634796143,3.619462728500366,8.741297392589331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.5224609375,0.0,1482.4735107421875,1895.4371337890625,0.0,2819.219482421875,0.8985655903816223,1.0,0.0,3.0,1.0,0.0
18008160,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8669782280921936,0.3976223468780517,0.3593137860298157,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8898310661315918,0.4299189150333404,0.4085384607315063,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8737139701843262,0.4068962037563324,0.2859809696674347,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8522548675537109,0.3771807849407196,0.3591822385787964,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7340975403785706,0.2367596924304962,1.0777480602264404,285.0054931640625,284.95001220703125,300.3136901855469,297.1469421386719,298.49267578125,297.2358093261719,285.00360107421875,1.0,0.5649670958518982,0.5691470503807068,0.5691470503807068,1.0,1.0,-2.990635871887207,1.2166229486465454,1.774012804031372,0.544368326663971,0.9496958255767822,0.9496958255767822,0.0,147.64834594726562,124.0,72282.2890625,0.0,2274.44580078125,1.0,278.5424194335937,283.22607421875,300.1315002441406,304.8048095703125,293.1499938964844,293.1499938964844,278.25,33169.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365849256515503,1.0,0.0,0.0,3.690451383590698,3.690475225448608,9.087663670470648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.3916015625,0.0,1557.2296142578125,1895.4371337890625,0.0,2809.825439453125,0.9121437668800354,1.0,0.0,3.0,1.0,0.0
