time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865329623222351,0.3982100486755371,0.3596863746643066,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9112545251846312,0.4315737187862396,0.4098555743694305,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8933609127998352,0.4072724878787994,0.2860865890979767,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8711804151535034,0.3780821561813354,0.3597775995731354,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490457892417908,0.2369672656059265,1.0772048234939575,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5106811523437,297.2314147949219,284.9145202636719,1.0,0.5587026476860046,0.5671345591545105,0.5671345591545105,1.0,1.0,-2.992863416671753,1.2149699926376345,1.7778934240341189,0.5421571135520935,0.866195023059845,0.866195023059845,0.0,136.8957977294922,112.0,72885.5078125,0.0,2223.536376953125,1.0,278.2574462890625,283.117431640625,300.1777038574219,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,38169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422830700874329,1.0,0.0,0.0,3.5843505859375,3.58437442779541,8.572633873882296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0166015625,0.0,1477.291748046875,1895.4371337890625,0.0,2863.05322265625,0.8927886486053467,1.0,0.0,3.0,1.0,0.0
18008280,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865329623222351,0.3982100486755371,0.3596863746643066,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9112545251846312,0.4315737187862396,0.4098555743694305,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8933609127998352,0.4072724878787994,0.2860865890979767,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8711804151535034,0.3780821561813354,0.3597775995731354,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490457892417908,0.2369672656059265,1.0772048234939575,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5106811523437,297.2314147949219,284.9145202636719,1.0,0.5587026476860046,0.5671345591545105,0.5671345591545105,1.0,1.0,-2.992863416671753,1.2149699926376345,1.7778934240341189,0.5421571135520935,0.866195023059845,0.866195023059845,0.0,136.8957977294922,112.0,72885.5078125,0.0,2223.536376953125,1.0,278.2574462890625,283.117431640625,300.1777038574219,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,38169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422830700874329,1.0,0.0,0.0,3.5843505859375,3.58437442779541,8.572633873882296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0166015625,0.0,1477.291748046875,1895.4371337890625,0.0,2863.05322265625,0.8927886486053467,1.0,0.0,3.0,1.0,0.0
18008340,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9128637313842772,0.3998176455497741,0.3604365885257721,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9417386054992676,0.43396857380867,0.4114461243152618,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9203730225563048,0.4084618389606476,0.2864104509353637,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8964197635650635,0.3796237409114837,0.3605890274047851,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693378329277039,0.237589880824089,1.0772069692611694,285.0033264160156,284.95001220703125,300.427490234375,297.1840515136719,298.53326416015625,297.2349548339844,285.0013732910156,1.0,0.5521732568740845,0.5651220679283142,0.5651220679283142,1.0,1.0,-2.997037410736084,1.2141647338867188,1.7828726768493652,0.5401715636253357,0.9544762969017028,0.9544762969017028,0.0,125.27129364013672,100.0,72521.6796875,0.0,2171.5107421875,1.0,278.5427551269531,283.2167358398437,300.1693420410156,304.8603820800781,293.1499938964844,293.1499938964844,278.25,33232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362550139427185,1.0,0.0,0.0,3.710335969924927,3.710360050201416,9.185858402815938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.24609375,0.0,1580.287109375,1895.4371337890625,0.0,2806.74658203125,0.9165660738945008,1.0,0.0,3.0,1.0,0.0
18008400,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9128637313842772,0.3998176455497741,0.3604365885257721,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9417386054992676,0.43396857380867,0.4114461243152618,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9203730225563048,0.4084618389606476,0.2864104509353637,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8964197635650635,0.3796237409114837,0.3605890274047851,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693378329277039,0.237589880824089,1.0772069692611694,285.0033264160156,284.95001220703125,300.427490234375,297.1840515136719,298.53326416015625,297.2349548339844,285.0013732910156,1.0,0.5521732568740845,0.5651220679283142,0.5651220679283142,1.0,1.0,-2.997037410736084,1.2141647338867188,1.7828726768493652,0.5401715636253357,0.9544762969017028,0.9544762969017028,0.0,125.27129364013672,100.0,72521.6796875,0.0,2171.5107421875,1.0,278.5427551269531,283.2167358398437,300.1693420410156,304.8603820800781,293.1499938964844,293.1499938964844,278.25,33232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362550139427185,1.0,0.0,0.0,3.710335969924927,3.710360050201416,9.185858402815938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.24609375,0.0,1580.287109375,1895.4371337890625,0.0,2806.74658203125,0.9165660738945008,1.0,0.0,3.0,1.0,0.0
18008460,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9469125270843506,0.4003510177135467,0.3607386946678161,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9744535684585572,0.4356283545494079,0.4127448797225952,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9541996121406556,0.4088254272937774,0.2864890396595001,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9287221431732178,0.3805099427700043,0.3611466884613037,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943267822265625,0.2378103286027908,1.076614260673523,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.55078125,297.2305908203125,284.9120483398437,1.0,0.5454309582710266,0.563130795955658,0.563130795955658,1.0,1.0,-2.999021053314209,1.2123624086380005,1.7866586446762085,0.5378371477127075,0.8689137697219849,0.8689137697219849,0.0,113.90635681152344,103.0,73114.828125,0.0,2116.857177734375,1.0,278.25732421875,283.1080322265625,300.21392822265625,305.0230712890625,293.1499938964844,293.1499938964844,278.54998779296875,38251.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419305086135864,1.0,0.0,0.0,3.602244138717652,3.6022682189941406,8.658439014652686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9873046875,0.0,1497.3101806640625,1895.4371337890625,0.0,2859.757080078125,0.8968133926391602,1.0,0.0,3.0,1.0,0.0
18008520,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9469125270843506,0.4003510177135467,0.3607386946678161,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9744535684585572,0.4356283545494079,0.4127448797225952,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9541996121406556,0.4088254272937774,0.2864890396595001,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9287221431732178,0.3805099427700043,0.3611466884613037,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943267822265625,0.2378103286027908,1.076614260673523,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.55078125,297.2305908203125,284.9120483398437,1.0,0.5454309582710266,0.563130795955658,0.563130795955658,1.0,1.0,-2.999021053314209,1.2123624086380005,1.7866586446762085,0.5378371477127075,0.8689137697219849,0.8689137697219849,0.0,113.90635681152344,103.0,73114.828125,0.0,2116.857177734375,1.0,278.25732421875,283.1080322265625,300.21392822265625,305.0230712890625,293.1499938964844,293.1499938964844,278.54998779296875,38251.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419305086135864,1.0,0.0,0.0,3.602244138717652,3.6022682189941406,8.658439014652686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9873046875,0.0,1497.3101806640625,1895.4371337890625,0.0,2859.757080078125,0.8968133926391602,1.0,0.0,3.0,1.0,0.0
18008580,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9674442410469056,0.4019104540348053,0.3616614043712616,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9920624494552612,0.4380394518375397,0.4145754277706146,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9737276434898376,0.4100109338760376,0.2869769930839538,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.950549066066742,0.3820432126522064,0.362176239490509,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8104575276374817,0.2384383380413055,1.0777326822280884,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5729675292969,297.2341613769531,285.00372314453125,1.0,0.5431207418441772,0.5611394643783569,0.5611394643783569,1.0,1.0,-3.005488634109497,1.2125279903411863,1.792960524559021,0.5362419486045837,0.9604331254959106,0.9604331254959106,0.0,108.1078109741211,123.0,72771.78125,0.0,2098.382568359375,1.0,278.5428771972656,283.21142578125,300.2048034667969,304.9121398925781,293.1499938964844,293.1499938964844,278.25,33225.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359139561653137,1.0,0.0,0.0,3.72741961479187,3.72744369506836,9.270642635783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.0546875,0.0,1599.819580078125,1895.4371337890625,0.0,2803.564453125,0.9204335808753968,1.0,0.0,3.0,1.0,0.0
18008640,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9674442410469056,0.4019104540348053,0.3616614043712616,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9920624494552612,0.4380394518375397,0.4145754277706146,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9737276434898376,0.4100109338760376,0.2869769930839538,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.950549066066742,0.3820432126522064,0.362176239490509,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8104575276374817,0.2384383380413055,1.0777326822280884,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5729675292969,297.2341613769531,285.00372314453125,1.0,0.5431207418441772,0.5611394643783569,0.5611394643783569,1.0,1.0,-3.005488634109497,1.2125279903411863,1.792960524559021,0.5362419486045837,0.9604331254959106,0.9604331254959106,0.0,108.1078109741211,123.0,72771.78125,0.0,2098.382568359375,1.0,278.5428771972656,283.21142578125,300.2048034667969,304.9121398925781,293.1499938964844,293.1499938964844,278.25,33225.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359139561653137,1.0,0.0,0.0,3.72741961479187,3.72744369506836,9.270642635783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.0546875,0.0,1599.819580078125,1895.4371337890625,0.0,2803.564453125,0.9204335808753968,1.0,0.0,3.0,1.0,0.0
18008700,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.963783085346222,0.402185708284378,0.3622429072856903,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9893675446510316,0.4389049410820007,0.4156513810157776,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9701094031333924,0.4102255702018738,0.2873379290103912,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9466758370399476,0.3825113475322723,0.3628561496734619,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8073474168777466,0.2385687232017517,1.0791394710540771,284.8749389648437,284.95001220703125,300.5677795410156,297.2279357910156,298.5818786621094,297.232421875,284.87274169921875,1.0,0.5450740456581116,0.5601438283920288,0.5601438283920288,1.0,1.0,-3.010425329208374,1.2133333683013916,1.7970919609069824,0.5358707904815674,0.8706418871879578,0.8706418871879578,0.0,109.5785140991211,123.0,73685.0234375,0.0,2114.492919921875,1.0,278.2960205078125,283.0643615722656,300.2552185058594,305.1493225097656,293.1499938964844,293.1499938964844,278.25,37400.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410125374794006,1.0,0.0,0.0,3.6963937282562256,3.696418523788452,9.116953947341244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0361328125,0.0,1596.008544921875,1895.4371337890625,0.0,2851.177001953125,0.9145179390907288,1.0,0.0,3.0,1.0,0.0
18008760,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9512887001037598,0.4022934138774872,0.3624859452247619,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9794474840164183,0.439641922712326,0.4165021777153015,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9580135941505432,0.4102933704853058,0.2875043451786041,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9336792826652528,0.3828506767749786,0.3633410334587097,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.797283947467804,0.2385887652635574,1.0800620317459106,284.9118957519531,284.95001220703125,300.5955505371094,297.236328125,298.5897521972656,297.2291259765625,284.9136047363281,1.0,0.5481297969818115,0.5591391921043396,0.5591391921043396,1.0,1.0,-3.013632535934448,1.213356852531433,1.8002756834030151,0.5350891947746277,0.8756176829338074,0.8756176829338074,0.0,113.62298583984376,143.0,73513.1328125,0.0,2140.869140625,1.0,278.25738525390625,283.09967041015625,300.24951171875,305.08349609375,293.1499938964844,293.1499938964844,278.54998779296875,38092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841804027557373,1.0,0.0,0.0,3.627927541732788,3.627951622009277,8.782344593782909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.3154296875,0.0,1524.3118896484375,1895.4371337890625,0.0,2858.5751953125,0.9023497700691224,1.0,0.0,3.0,1.0,0.0
18008820,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9192905426025392,0.4036065936088562,0.3638408482074737,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.951263964176178,0.4419189989566803,0.4188926815986633,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9260584115982056,0.411312460899353,0.2883840501308441,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9028760194778442,0.3842236995697021,0.3649074733257293,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732324600219727,0.2390448004007339,1.083705186843872,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.61065673828125,297.231201171875,285.0105895996094,1.0,0.556975781917572,0.5571299195289612,0.5571299195289612,1.0,1.0,-3.025446653366089,1.215753197669983,1.8096933364868164,0.5345392227172852,0.9738515019416808,0.9738515019416808,0.0,125.16262817382812,163.0,73265.875,0.0,2221.16552734375,1.0,278.5431213378906,283.2063903808594,300.2401123046875,304.9787902832031,293.1499938964844,293.1499938964844,278.25,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362151980400085,1.0,0.0,0.0,3.757052183151245,3.7570767402648926,9.418629929314192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.986328125,0.0,1633.031982421875,1895.4371337890625,0.0,2806.375244140625,0.927046835422516,1.0,0.0,3.0,1.0,0.0
18008880,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9192905426025392,0.4036065936088562,0.3638408482074737,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.951263964176178,0.4419189989566803,0.4188926815986633,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9260584115982056,0.411312460899353,0.2883840501308441,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9028760194778442,0.3842236995697021,0.3649074733257293,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732324600219727,0.2390448004007339,1.083705186843872,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.61065673828125,297.231201171875,285.0105895996094,1.0,0.556975781917572,0.5571299195289612,0.5571299195289612,1.0,1.0,-3.025446653366089,1.215753197669983,1.8096933364868164,0.5345392227172852,0.9738515019416808,0.9738515019416808,0.0,125.16262817382812,163.0,73265.875,0.0,2221.16552734375,1.0,278.5431213378906,283.2063903808594,300.2401123046875,304.9787902832031,293.1499938964844,293.1499938964844,278.25,33074.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362151980400085,1.0,0.0,0.0,3.757052183151245,3.7570767402648926,9.418629929314192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.986328125,0.0,1633.031982421875,1895.4371337890625,0.0,2806.375244140625,0.927046835422516,1.0,0.0,3.0,1.0,0.0
18008940,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8861919641494751,0.403675764799118,0.3647857308387756,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.915298581123352,0.4433183073997497,0.4210495948791504,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8918737173080444,0.4113659560680389,0.2890625596046448,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8719765543937683,0.3848082423210144,0.3662814497947693,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7475690245628357,0.2389595657587051,1.0869555473327637,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6257629394531,297.22430419921875,284.9117736816406,1.0,0.5679055452346802,0.5551206469535828,0.5551206469535828,1.0,1.0,-3.035557270050049,1.2173278331756592,1.8182294368743896,0.5337377190589905,0.8847008943557739,0.8847008943557739,0.0,140.93373107910156,183.0,74104.765625,0.0,2320.89111328125,1.0,278.25689697265625,283.0849914550781,300.28375244140625,305.1572265625,293.1499938964844,293.1499938964844,278.54998779296875,37982.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842520534992218,1.0,0.0,0.0,3.667576789855957,3.667601346969605,8.975356990958971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0498046875,0.0,1567.7178955078125,1895.4371337890625,0.0,2865.2734375,0.9110611081123352,1.0,0.0,3.0,1.0,0.0
18009000,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8861919641494751,0.403675764799118,0.3647857308387756,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.915298581123352,0.4433183073997497,0.4210495948791504,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8918737173080444,0.4113659560680389,0.2890625596046448,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8719765543937683,0.3848082423210144,0.3662814497947693,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7475690245628357,0.2389595657587051,1.0869555473327637,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6257629394531,297.22430419921875,284.9117736816406,1.0,0.5679055452346802,0.5551206469535828,0.5551206469535828,1.0,1.0,-3.035557270050049,1.2173278331756592,1.8182294368743896,0.5337377190589905,0.8847008943557739,0.8847008943557739,0.0,140.93373107910156,183.0,74104.765625,0.0,2320.89111328125,1.0,278.25689697265625,283.0849914550781,300.28375244140625,305.1572265625,293.1499938964844,293.1499938964844,278.54998779296875,37982.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842520534992218,1.0,0.0,0.0,3.667576789855957,3.667601346969605,8.975356990958971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0498046875,0.0,1567.7178955078125,1895.4371337890625,0.0,2865.2734375,0.9110611081123352,1.0,0.0,3.0,1.0,0.0
18009060,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8591975569725037,0.4047430455684662,0.3661136925220489,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8867947459220886,0.4454330503940582,0.4234995543956756,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8643695712089539,0.4122031629085541,0.2899708449840545,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8462475538253784,0.3859947621822357,0.367886334657669,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264394760131836,0.2392029017210006,1.0906877517700195,285.0150756835937,284.95001220703125,300.7597351074219,297.2837829589844,298.64508056640625,297.2251281738281,285.0133056640625,1.0,0.5799242854118347,0.5529859066009521,0.5529859066009521,1.0,1.0,-3.0475988388061523,1.21954083442688,1.828058123588562,0.5329523086547852,0.9864870309829712,0.9864870309829712,0.0,158.39463806152344,201.0,73814.4921875,0.0,2433.65234375,1.0,278.5433959960937,283.1965026855469,300.2720031738281,305.0481262207031,293.1499938964844,293.1499938964844,278.25,33107.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370978236198425,1.0,0.0,0.0,3.793498992919922,3.793524026870728,9.60225520429958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.357421875,0.0,1676.25927734375,1895.4371337890625,0.0,2814.6123046875,0.9353164434432985,1.0,0.0,3.0,1.0,0.0
18009120,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8591975569725037,0.4047430455684662,0.3661136925220489,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8867947459220886,0.4454330503940582,0.4234995543956756,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8643695712089539,0.4122031629085541,0.2899708449840545,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8462475538253784,0.3859947621822357,0.367886334657669,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264394760131836,0.2392029017210006,1.0906877517700195,285.0150756835937,284.95001220703125,300.7597351074219,297.2837829589844,298.64508056640625,297.2251281738281,285.0133056640625,1.0,0.5799242854118347,0.5529859066009521,0.5529859066009521,1.0,1.0,-3.0475988388061523,1.21954083442688,1.828058123588562,0.5329523086547852,0.9864870309829712,0.9864870309829712,0.0,158.39463806152344,201.0,73814.4921875,0.0,2433.65234375,1.0,278.5433959960937,283.1965026855469,300.2720031738281,305.0481262207031,293.1499938964844,293.1499938964844,278.25,33107.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370978236198425,1.0,0.0,0.0,3.793498992919922,3.793524026870728,9.60225520429958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.357421875,0.0,1676.25927734375,1895.4371337890625,0.0,2814.6123046875,0.9353164434432985,1.0,0.0,3.0,1.0,0.0
18009180,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8368661403656006,0.4045941829681396,0.3669650852680206,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8633161783218384,0.4466869831085205,0.4256258010864258,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416339159011841,0.4121001958847046,0.2906183898448944,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8250733017921448,0.3864151239395141,0.3692100644111633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074078917503357,0.2389332205057144,1.0935882329940796,284.9057922363281,284.95001220703125,300.8134460449219,297.29840087890625,298.6587829589844,297.2174377441406,284.9078063964844,1.0,0.5918160676956177,0.5508511066436768,0.5508511066436768,1.0,1.0,-3.0570437908172607,1.2205321788787842,1.836511492729187,0.5317280292510986,0.8922474384307861,0.8922474384307861,0.0,176.74317932128906,189.0,74662.7734375,0.0,2546.967529296875,1.0,278.2566223144531,283.0686340332031,300.3138427734375,305.2259216308594,293.1499938964844,293.1499938964844,278.54998779296875,38023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434259295463562,1.0,0.0,0.0,3.7072229385375977,3.7072479724884033,9.170450994133716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.0537109375,0.0,1613.14892578125,1895.4371337890625,0.0,2873.739990234375,0.9198655486106871,1.0,0.0,3.0,1.0,0.0
18009240,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8368661403656006,0.4045941829681396,0.3669650852680206,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8633161783218384,0.4466869831085205,0.4256258010864258,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416339159011841,0.4121001958847046,0.2906183898448944,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8250733017921448,0.3864151239395141,0.3692100644111633,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074078917503357,0.2389332205057144,1.0935882329940796,284.9057922363281,284.95001220703125,300.8134460449219,297.29840087890625,298.6587829589844,297.2174377441406,284.9078063964844,1.0,0.5918160676956177,0.5508511066436768,0.5508511066436768,1.0,1.0,-3.0570437908172607,1.2205321788787842,1.836511492729187,0.5317280292510986,0.8922474384307861,0.8922474384307861,0.0,176.74317932128906,189.0,74662.7734375,0.0,2546.967529296875,1.0,278.2566223144531,283.0686340332031,300.3138427734375,305.2259216308594,293.1499938964844,293.1499938964844,278.54998779296875,38023.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434259295463562,1.0,0.0,0.0,3.7072229385375977,3.7072479724884033,9.170450994133716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.0537109375,0.0,1613.14892578125,1895.4371337890625,0.0,2873.739990234375,0.9198655486106871,1.0,0.0,3.0,1.0,0.0
18009300,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8325793743133545,0.4049775600433349,0.3671816289424896,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8590302467346191,0.4476348459720611,0.4264643788337707,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8372722268104553,0.4123966991901397,0.2907719612121582,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.820997416973114,0.3868917226791382,0.3696347773075104,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7032352685928345,0.2389426678419113,1.093847632408142,285.0279235839844,284.95001220703125,300.840087890625,297.3054504394531,298.6674194335937,297.2169189453125,285.0302124023437,1.0,0.5939323902130127,0.5497837662696838,0.5497837662696838,1.0,1.0,-3.059319019317627,1.2199485301971436,1.839370489120484,0.5305303335189819,0.9791715145111084,0.9791715145111084,0.0,180.83848571777344,189.0,73958.7578125,0.0,2572.67919921875,1.0,278.50360107421875,283.20233154296875,300.28082275390625,305.02313232421875,293.1499938964844,293.1499938964844,278.54998779296875,33945.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386943340301514,1.0,0.0,0.0,3.757664203643799,3.7576889991760254,9.421699473932676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.1123046875,0.0,1640.45458984375,1895.4371337890625,0.0,2829.518798828125,0.9295777678489684,1.0,0.0,3.0,1.0,0.0
18009360,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8320625424385071,0.4055536389350891,0.3676996827125549,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8587566614151001,0.448738545179367,0.4275042712688446,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8366732001304626,0.4128668308258056,0.2910977900028229,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8205310702323914,0.3875144720077514,0.3702226281166076,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7025184035301208,0.2390663027763366,1.0944137573242188,285.0125732421875,284.95001220703125,300.8666076660156,297.3123779296875,298.6771545410156,297.21832275390625,285.0107421875,1.0,0.5947922468185425,0.5487195253372192,0.5487195253372192,1.0,1.0,-3.062969923019409,1.2199571132659912,1.843012809753418,0.5296045541763306,0.9932901263237,0.9932901263237,0.0,181.79635620117188,177.0,74203.203125,0.0,2584.677734375,1.0,278.5434875488281,283.1839599609375,300.2997741699219,305.1053466796875,293.1499938964844,293.1499938964844,278.25,33309.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378785848617554,1.0,0.0,0.0,3.823897838592529,3.823923110961914,9.756764711710275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.01171875,0.0,1714.292724609375,1895.4371337890625,0.0,2821.901123046875,0.942402482032776,1.0,0.0,3.0,1.0,0.0
18009420,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8346894383430481,0.4054560363292694,0.3678046464920044,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8624443411827087,0.4500515758991241,0.42885822057724,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393299579620361,0.4128288924694061,0.291177362203598,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234211206436157,0.3879734575748443,0.3707537055015564,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047507166862488,0.2388281971216201,1.0934959650039673,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.6905822753906,297.2120361328125,284.9009094238281,1.0,0.5934041738510132,0.54659104347229,0.54659104347229,1.0,1.0,-3.064364194869995,1.2173562049865725,1.8470079898834229,0.5266010761260986,0.8924713730812073,0.8924713730812073,0.0,179.50132751464844,165.0,74861.7578125,0.0,2575.36328125,1.0,278.2564392089844,283.0547790527344,300.3388366699219,305.26873779296875,293.1499938964844,293.1499938964844,278.54998779296875,38361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843733549118042,1.0,0.0,0.0,3.7274398803710938,3.7274649143218994,9.270743248634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0419921875,0.0,1639.0875244140625,1895.4371337890625,0.0,2876.6171875,0.924580216407776,1.0,0.0,3.0,1.0,0.0
18009480,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8346894383430481,0.4054560363292694,0.3678046464920044,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8624443411827087,0.4500515758991241,0.42885822057724,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393299579620361,0.4128288924694061,0.291177362203598,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234211206436157,0.3879734575748443,0.3707537055015564,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047507166862488,0.2388281971216201,1.0934959650039673,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.6905822753906,297.2120361328125,284.9009094238281,1.0,0.5934041738510132,0.54659104347229,0.54659104347229,1.0,1.0,-3.064364194869995,1.2173562049865725,1.8470079898834229,0.5266010761260986,0.8924713730812073,0.8924713730812073,0.0,179.50132751464844,165.0,74861.7578125,0.0,2575.36328125,1.0,278.2564392089844,283.0547790527344,300.3388366699219,305.26873779296875,293.1499938964844,293.1499938964844,278.54998779296875,38361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843733549118042,1.0,0.0,0.0,3.7274398803710938,3.7274649143218994,9.270743248634972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0419921875,0.0,1639.0875244140625,1895.4371337890625,0.0,2876.6171875,0.924580216407776,1.0,0.0,3.0,1.0,0.0
18009540,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.843133807182312,0.406584769487381,0.3682267367839813,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724384307861328,0.4522789716720581,0.4304104447364807,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8478155136108398,0.4137703776359558,0.2914172410964966,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8318198919296265,0.3892215490341186,0.3714164793491363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7121453285217285,0.2391075789928436,1.0926518440246582,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,298.7094421386719,297.2152709960937,285.007080078125,1.0,0.589565634727478,0.5444625616073608,0.5444625616073608,1.0,1.0,-3.0667998790740967,1.215190052986145,1.851609706878662,0.5235868692398071,0.9924063682556152,0.9924063682556152,0.0,172.50929260253906,153.0,74280.4453125,0.0,2543.4716796875,1.0,278.5437316894531,283.1748962402344,300.3233642578125,305.1364440917969,293.1499938964844,293.1499938964844,278.25,33540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376808762550354,1.0,0.0,0.0,3.83540940284729,3.835434913635254,9.815597650231211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.9833984375,0.0,1730.05615234375,1895.4371337890625,0.0,2820.05517578125,0.945071578025818,1.0,0.0,3.0,1.0,0.0
18009600,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.843133807182312,0.406584769487381,0.3682267367839813,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724384307861328,0.4522789716720581,0.4304104447364807,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8478155136108398,0.4137703776359558,0.2914172410964966,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8318198919296265,0.3892215490341186,0.3714164793491363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7121453285217285,0.2391075789928436,1.0926518440246582,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,298.7094421386719,297.2152709960937,285.007080078125,1.0,0.589565634727478,0.5444625616073608,0.5444625616073608,1.0,1.0,-3.0667998790740967,1.215190052986145,1.851609706878662,0.5235868692398071,0.9924063682556152,0.9924063682556152,0.0,172.50929260253906,153.0,74280.4453125,0.0,2543.4716796875,1.0,278.5437316894531,283.1748962402344,300.3233642578125,305.1364440917969,293.1499938964844,293.1499938964844,278.25,33540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376808762550354,1.0,0.0,0.0,3.83540940284729,3.835434913635254,9.815597650231211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.9833984375,0.0,1730.05615234375,1895.4371337890625,0.0,2820.05517578125,0.945071578025818,1.0,0.0,3.0,1.0,0.0
18009660,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8544744253158569,0.4066394567489624,0.368229329586029,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.885739266872406,0.4537732303142547,0.4316787123680115,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8593550324440002,0.4139048755168915,0.2914289534091949,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8430417776107788,0.3898342847824096,0.3718366324901581,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.721459686756134,0.2390250265598297,1.0912163257598877,284.8985595703125,284.95001220703125,301.0224609375,297.3501281738281,298.7235717773437,297.2110595703125,284.900634765625,1.0,0.5843566060066223,0.5425134897232056,0.5425134897232056,1.0,1.0,-3.067129135131836,1.2123171091079712,1.8548119068145752,0.5205419063568115,0.892549455165863,0.892549455165863,0.0,163.65084838867188,141.0,74893.96875,0.0,2497.758544921875,1.0,278.25640869140625,283.0494384765625,300.36181640625,305.2947692871094,293.1499938964844,293.1499938964844,278.54998779296875,38481.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432338833808899,1.0,0.0,0.0,3.733092784881592,3.733118057250977,9.29888528844458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.763671875,0.0,1646.5828857421875,1895.4371337890625,0.0,2871.943603515625,0.9259490966796876,1.0,0.0,3.0,1.0,0.0
18009720,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8544744253158569,0.4066394567489624,0.368229329586029,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.885739266872406,0.4537732303142547,0.4316787123680115,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8593550324440002,0.4139048755168915,0.2914289534091949,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8430417776107788,0.3898342847824096,0.3718366324901581,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.721459686756134,0.2390250265598297,1.0912163257598877,284.8985595703125,284.95001220703125,301.0224609375,297.3501281738281,298.7235717773437,297.2110595703125,284.900634765625,1.0,0.5843566060066223,0.5425134897232056,0.5425134897232056,1.0,1.0,-3.067129135131836,1.2123171091079712,1.8548119068145752,0.5205419063568115,0.892549455165863,0.892549455165863,0.0,163.65084838867188,141.0,74893.96875,0.0,2497.758544921875,1.0,278.25640869140625,283.0494384765625,300.36181640625,305.2947692871094,293.1499938964844,293.1499938964844,278.54998779296875,38481.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432338833808899,1.0,0.0,0.0,3.733092784881592,3.733118057250977,9.29888528844458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.763671875,0.0,1646.5828857421875,1895.4371337890625,0.0,2871.943603515625,0.9259490966796876,1.0,0.0,3.0,1.0,0.0
18009780,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8705905079841614,0.4078855812549591,0.3686290383338928,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9038694500923156,0.4561699628829956,0.4332506358623504,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8756402134895325,0.4149928689002991,0.291670024394989,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8587270975112915,0.3912177681922912,0.3724888265132904,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7337358593940735,0.2394345700740814,1.0903090238571167,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.742919921875,297.2158508300781,285.008056640625,1.0,0.5784064531326294,0.5405644178390503,0.5405644178390503,1.0,1.0,-3.0694735050201416,1.2103118896484375,1.8591617345809937,0.5177173614501953,0.9935700297355652,0.9935700297355652,0.0,153.01382446289062,129.0,74302.6328125,0.0,2446.51611328125,1.0,278.54376220703125,283.1708068847656,300.34588623046875,305.1610717773437,293.1499938964844,293.1499938964844,278.25,33572.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370940685272217,1.0,0.0,0.0,3.839932918548584,3.839958429336548,9.838764754022122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.2646484375,0.0,1735.8167724609375,1895.4371337890625,0.0,2814.577392578125,0.9461212158203124,1.0,0.0,3.0,1.0,0.0
18009840,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8705905079841614,0.4078855812549591,0.3686290383338928,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9038694500923156,0.4561699628829956,0.4332506358623504,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8756402134895325,0.4149928689002991,0.291670024394989,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8587270975112915,0.3912177681922912,0.3724888265132904,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7337358593940735,0.2394345700740814,1.0903090238571167,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.742919921875,297.2158508300781,285.008056640625,1.0,0.5784064531326294,0.5405644178390503,0.5405644178390503,1.0,1.0,-3.0694735050201416,1.2103118896484375,1.8591617345809937,0.5177173614501953,0.9935700297355652,0.9935700297355652,0.0,153.01382446289062,129.0,74302.6328125,0.0,2446.51611328125,1.0,278.54376220703125,283.1708068847656,300.34588623046875,305.1610717773437,293.1499938964844,293.1499938964844,278.25,33572.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370940685272217,1.0,0.0,0.0,3.839932918548584,3.839958429336548,9.838764754022122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.2646484375,0.0,1735.8167724609375,1895.4371337890625,0.0,2814.577392578125,0.9461212158203124,1.0,0.0,3.0,1.0,0.0
18009900,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8801490068435669,0.4080435931682586,0.368850976228714,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9150697588920592,0.4570549428462982,0.4340783655643463,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.885289192199707,0.4151961505413055,0.2918228507041931,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8680816292762756,0.3916440308094024,0.3728581368923187,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7409363389015198,0.2394933402538299,1.0900758504867554,284.8704528808594,284.95001220703125,301.09814453125,297.36651611328125,298.7505187988281,297.21514892578125,284.8670349121094,1.0,0.5753198266029358,0.5395898818969727,0.5395898818969727,1.0,1.0,-3.0710887908935547,1.2094719409942627,1.8616167306900024,0.5164942145347595,0.8981935977935791,0.8981935977935791,0.0,147.46034240722656,129.0,75236.71875,0.0,2420.452392578125,1.0,278.29351806640625,283.0137939453125,300.3922424316406,305.39520263671875,293.1499938964844,293.1499938964844,278.25,37232.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419985771179199,1.0,0.0,0.0,3.814389944076538,3.814415693283081,9.708305697131436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.5302734375,0.0,1733.505859375,1895.4371337890625,0.0,2860.393798828125,0.9410333037376404,1.0,0.0,3.0,1.0,0.0
18009960,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8895249962806702,0.4080176651477813,0.3686351776123047,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9267259240150452,0.4578013718128204,0.4345766901969909,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8948101997375488,0.4152401387691498,0.2917079627513885,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774373531341553,0.3919349908828735,0.372935950756073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7481204271316528,0.2394492179155349,1.088971495628357,284.8984680175781,284.95001220703125,301.1230163574219,297.37158203125,298.7569274902344,297.2127380371094,284.9007263183594,1.0,0.5720232129096985,0.5386433601379395,0.5386433601379395,1.0,1.0,-3.0700583457946777,1.2075295448303225,1.862528681755066,0.514723539352417,0.8934937715530396,0.8934937715530396,0.0,142.15635681152344,117.0,74920.703125,0.0,2390.7578125,1.0,278.2565002441406,283.04443359375,300.3834228515625,305.3192138671875,293.1499938964844,293.1499938964844,278.54998779296875,38499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426623940467834,1.0,0.0,0.0,3.7381842136383057,3.7382097244262695,9.324267011834309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.0224609375,0.0,1652.6634521484375,1895.4371337890625,0.0,2866.599853515625,0.9270805716514589,1.0,0.0,3.0,1.0,0.0
18010020,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9151687622070312,0.4093208611011505,0.3690455853939056,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9563072323799132,0.4603238999843597,0.4362230598926544,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.921202838420868,0.4164217710494995,0.2919829487800598,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9021615982055664,0.3934057354927063,0.3736281991004944,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7675876021385193,0.2399282306432724,1.0881915092468262,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.7760314941406,297.21832275390625,285.0090026855469,1.0,0.5654101371765137,0.536750316619873,0.536750316619873,1.0,1.0,-3.072746992111206,1.2056884765625,1.867058634757996,0.5120079517364502,0.9956250190734864,0.9956250190734864,0.0,130.4239044189453,105.0,74330.078125,0.0,2334.2734375,1.0,278.5438232421875,283.1664733886719,300.36602783203125,305.183837890625,293.1499938964844,293.1499938964844,278.25,33572.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365817666053772,1.0,0.0,0.0,3.84498929977417,3.845014810562134,9.864692174232914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.7783203125,0.0,1741.98388671875,1895.4371337890625,0.0,2809.796142578125,0.9472684860229492,1.0,0.0,3.0,1.0,0.0
