time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9151687622070312,0.4093208611011505,0.3690455853939056,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9563072323799132,0.4603238999843597,0.4362230598926544,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.921202838420868,0.4164217710494995,0.2919829487800598,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9021615982055664,0.3934057354927063,0.3736281991004944,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7675876021385193,0.2399282306432724,1.0881915092468262,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.7760314941406,297.21832275390625,285.0090026855469,1.0,0.5654101371765137,0.536750316619873,0.536750316619873,1.0,1.0,-3.072746992111206,1.2056884765625,1.867058634757996,0.5120079517364502,0.9956250190734864,0.9956250190734864,0.0,130.4239044189453,105.0,74330.078125,0.0,2334.2734375,1.0,278.5438232421875,283.1664733886719,300.36602783203125,305.183837890625,293.1499938964844,293.1499938964844,278.25,33572.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365817666053772,1.0,0.0,0.0,3.84498929977417,3.845014810562134,9.864692174232914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.7783203125,0.0,1741.98388671875,1895.4371337890625,0.0,2809.796142578125,0.9472684860229492,1.0,0.0,3.0,1.0,0.0
18010140,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9479272961616516,0.4094943106174469,0.3690694868564605,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9856820106506348,0.4620637893676758,0.4376309216022491,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9539597630500792,0.416748434305191,0.2920608520507812,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9342784881591796,0.3941946923732757,0.3741225004196167,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7915046811103821,0.2399935871362686,1.0869874954223633,284.8984680175781,284.95001220703125,301.2206115722656,297.3897705078125,298.7895812988281,297.2156982421875,284.90057373046875,1.0,0.5586466789245605,0.5348573327064514,0.5348573327064514,1.0,1.0,-3.073716640472412,1.2030497789382937,1.870666980743408,0.5090978741645813,0.8951677680015564,0.8951677680015564,0.0,118.9713134765625,108.0,74961.8125,0.0,2276.014404296875,1.0,278.25634765625,283.03875732421875,300.40191650390625,305.3409118652344,293.1499938964844,293.1499938964844,278.54998779296875,38461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422256112098694,1.0,0.0,0.0,3.7447104454040527,3.7447357177734375,9.356851933262078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.0927734375,0.0,1660.0118408203125,1895.4371337890625,0.0,2862.51611328125,0.9285116195678712,1.0,0.0,3.0,1.0,0.0
18010200,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9479272961616516,0.4094943106174469,0.3690694868564605,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9856820106506348,0.4620637893676758,0.4376309216022491,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9539597630500792,0.416748434305191,0.2920608520507812,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9342784881591796,0.3941946923732757,0.3741225004196167,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7915046811103821,0.2399935871362686,1.0869874954223633,284.8984680175781,284.95001220703125,301.2206115722656,297.3897705078125,298.7895812988281,297.2156982421875,284.90057373046875,1.0,0.5586466789245605,0.5348573327064514,0.5348573327064514,1.0,1.0,-3.073716640472412,1.2030497789382937,1.870666980743408,0.5090978741645813,0.8951677680015564,0.8951677680015564,0.0,118.9713134765625,108.0,74961.8125,0.0,2276.014404296875,1.0,278.25634765625,283.03875732421875,300.40191650390625,305.3409118652344,293.1499938964844,293.1499938964844,278.54998779296875,38461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422256112098694,1.0,0.0,0.0,3.7447104454040527,3.7447357177734375,9.356851933262078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.0927734375,0.0,1660.0118408203125,1895.4371337890625,0.0,2862.51611328125,0.9285116195678712,1.0,0.0,3.0,1.0,0.0
18010260,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9664908647537231,0.4108180999755859,0.369733989238739,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4647119641304016,0.4385033249855041,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.971945583820343,0.4179924726486206,0.2925611436367035,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9540414810180664,0.3957217931747436,0.3751136064529419,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8061368465423584,0.2404953688383102,1.0874940156936646,285.0128173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.8081970214844,297.2216491699219,285.0109558105469,1.0,0.5562359094619751,0.5330144166946411,0.5330144166946411,1.0,1.0,-3.0780797004699707,1.2019262313842771,1.8761534690856927,0.5068047642707825,0.9993086457252502,0.9993086457252502,0.0,113.37469482421876,128.0,74392.2734375,0.0,2254.51025390625,1.0,278.5438537597656,283.1623229980469,300.3830261230469,305.20538330078125,293.1499938964844,293.1499938964844,278.25,33536.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395167350769,1.0,0.0,0.0,3.851887702941896,3.8519132137298575,9.90012154034048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.26171875,0.0,1750.140380859375,1895.4371337890625,0.0,2806.602294921875,0.9488165974617004,1.0,0.0,3.0,1.0,0.0
18010320,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9664908647537231,0.4108180999755859,0.369733989238739,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4647119641304016,0.4385033249855041,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.971945583820343,0.4179924726486206,0.2925611436367035,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9540414810180664,0.3957217931747436,0.3751136064529419,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8061368465423584,0.2404953688383102,1.0874940156936646,285.0128173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.8081970214844,297.2216491699219,285.0109558105469,1.0,0.5562359094619751,0.5330144166946411,0.5330144166946411,1.0,1.0,-3.0780797004699707,1.2019262313842771,1.8761534690856927,0.5068047642707825,0.9993086457252502,0.9993086457252502,0.0,113.37469482421876,128.0,74392.2734375,0.0,2254.51025390625,1.0,278.5438537597656,283.1623229980469,300.3830261230469,305.20538330078125,293.1499938964844,293.1499938964844,278.25,33536.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395167350769,1.0,0.0,0.0,3.851887702941896,3.8519132137298575,9.90012154034048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.26171875,0.0,1750.140380859375,1895.4371337890625,0.0,2806.602294921875,0.9488165974617004,1.0,0.0,3.0,1.0,0.0
18010380,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9513330459594728,0.4109281301498413,0.3703450858592987,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9899443984031676,0.4665359556674957,0.4418121874332428,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9573582410812378,0.4183155000209808,0.2931333184242248,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9386144876480104,0.3965066373348236,0.3762747049331665,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7937816977500916,0.2405147850513458,1.0892778635025024,284.9017639160156,284.95001220703125,301.31500244140625,297.4045104980469,298.8211975097656,297.2188415527344,284.9039001464844,1.0,0.5611936450004578,0.531171441078186,0.531171441078186,1.0,1.0,-3.0868585109710693,1.2026500701904297,1.88420832157135,0.5054093599319458,0.901583731174469,0.901583731174469,0.0,118.76824951171876,148.0,75198.8828125,0.0,2299.02587890625,1.0,278.2562561035156,283.033203125,300.4181823730469,305.37030029296875,293.1499938964844,293.1499938964844,278.54998779296875,38207.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421492576599121,1.0,0.0,0.0,3.760919570922852,3.760945081710816,9.438030588171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.814453125,0.0,1677.125244140625,1895.4371337890625,0.0,2861.80224609375,0.9319424033164978,1.0,0.0,3.0,1.0,0.0
18010440,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9513330459594728,0.4109281301498413,0.3703450858592987,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9899443984031676,0.4665359556674957,0.4418121874332428,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9573582410812378,0.4183155000209808,0.2931333184242248,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9386144876480104,0.3965066373348236,0.3762747049331665,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7937816977500916,0.2405147850513458,1.0892778635025024,284.9017639160156,284.95001220703125,301.31500244140625,297.4045104980469,298.8211975097656,297.2188415527344,284.9039001464844,1.0,0.5611936450004578,0.531171441078186,0.531171441078186,1.0,1.0,-3.0868585109710693,1.2026500701904297,1.88420832157135,0.5054093599319458,0.901583731174469,0.901583731174469,0.0,118.76824951171876,148.0,75198.8828125,0.0,2299.02587890625,1.0,278.2562561035156,283.033203125,300.4181823730469,305.37030029296875,293.1499938964844,293.1499938964844,278.54998779296875,38207.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421492576599121,1.0,0.0,0.0,3.760919570922852,3.760945081710816,9.438030588171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.814453125,0.0,1677.125244140625,1895.4371337890625,0.0,2861.80224609375,0.9319424033164978,1.0,0.0,3.0,1.0,0.0
18010500,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9358366131782532,0.4114221632480621,0.3707095086574554,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9781771302223206,0.4677296280860901,0.4429178833961487,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9421904683113098,0.4188119173049927,0.2934627830982208,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9231517314910888,0.3971594870090484,0.3769130706787109,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7820387482643127,0.2406464964151382,1.090354323387146,285.0303039550781,284.95001220703125,301.33807373046875,297.4076538085937,298.8293151855469,297.2202453613281,285.0331115722656,1.0,0.5651353597640991,0.5302500128746033,0.5302500128746033,1.0,1.0,-3.091116428375244,1.202946662902832,1.888169765472412,0.5046076774597168,0.9924370050430298,0.9924370050430298,0.0,124.19867706298828,148.0,74462.265625,0.0,2335.465087890625,1.0,278.5047607421875,283.1736755371094,300.3822631835937,305.1607360839844,293.1499938964844,293.1499938964844,278.54998779296875,34153.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373939394950867,1.0,0.0,0.0,3.806767702102661,3.806792974472046,9.669545306678629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.3037109375,0.0,1700.267578125,1895.4371337890625,0.0,2817.376953125,0.9407650232315063,1.0,0.0,3.0,1.0,0.0
18010560,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9199988842010498,0.4120903313159942,0.3715142011642456,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9648591876029968,0.4690837562084198,0.4443974792957306,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9262983798980712,0.4194691181182861,0.2940749228000641,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9080190062522888,0.3979467451572418,0.3778668344020843,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7703949809074402,0.2408651560544967,1.0923776626586914,285.0231018066406,284.95001220703125,301.36090087890625,297.4105224609375,298.8382873535156,297.223388671875,285.0223083496094,1.0,0.5698961019515991,0.5292690396308899,0.5292690396308899,1.0,1.0,-3.098174810409546,1.2043250799179075,1.893849849700928,0.5043194890022278,1.0,1.0,0.0,130.4528350830078,168.0,74704.15625,0.0,2381.6015625,1.0,278.5434875488281,283.162841796875,300.3982238769531,305.2397766113281,293.1499938964844,293.1499938964844,278.25,33674.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366546630859375,1.0,0.0,0.0,3.866051435470581,3.866077184677124,9.97306187855429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.9150390625,0.0,1768.6495361328125,1895.4371337890625,0.0,2810.4765625,0.9521304965019226,1.0,0.0,3.0,1.0,0.0
18010620,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876498341560364,0.4119948446750641,0.3723492324352264,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309402704238892,0.4707595407962799,0.446840763092041,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931505084037781,0.4196563363075256,0.2948688566684723,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8776777982711792,0.3985946178436279,0.3793265223503113,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456449270248413,0.2406759113073349,1.0952457189559937,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8490600585937,297.21875,284.9034118652344,1.0,0.5806542038917542,0.5273071527481079,0.5273071527481079,1.0,1.0,-3.10828185081482,1.2052979469299316,1.902983903884888,0.5030479431152344,0.9100516438484192,0.9100516438484192,0.0,146.3046875,188.0,75636.859375,0.0,2484.59033203125,1.0,278.2567749023437,283.020751953125,300.4311828613281,305.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429577946662903,1.0,0.0,0.0,3.792938232421875,3.792963981628418,9.599416443961672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.7041015625,0.0,1713.4315185546875,1895.4371337890625,0.0,2869.3623046875,0.9387164115905762,1.0,0.0,3.0,1.0,0.0
18010680,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876498341560364,0.4119948446750641,0.3723492324352264,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309402704238892,0.4707595407962799,0.446840763092041,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931505084037781,0.4196563363075256,0.2948688566684723,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8776777982711792,0.3985946178436279,0.3793265223503113,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456449270248413,0.2406759113073349,1.0952457189559937,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8490600585937,297.21875,284.9034118652344,1.0,0.5806542038917542,0.5273071527481079,0.5273071527481079,1.0,1.0,-3.10828185081482,1.2052979469299316,1.902983903884888,0.5030479431152344,0.9100516438484192,0.9100516438484192,0.0,146.3046875,188.0,75636.859375,0.0,2484.59033203125,1.0,278.2567749023437,283.020751953125,300.4311828613281,305.4130249023437,293.1499938964844,293.1499938964844,278.1499938964844,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429577946662903,1.0,0.0,0.0,3.792938232421875,3.792963981628418,9.599416443961672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.7041015625,0.0,1713.4315185546875,1895.4371337890625,0.0,2869.3623046875,0.9387164115905762,1.0,0.0,3.0,1.0,0.0
18010740,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8598267436027527,0.4121004343032837,0.3729804158210754,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998069763183594,0.4725804924964905,0.4491464495658874,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651183843612671,0.4199622273445129,0.2955215275287628,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510589003562927,0.3993044197559356,0.3806149363517761,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241199016571045,0.2404232174158096,1.0972867012023926,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8602294921875,297.2156982421875,284.9254455566406,1.0,0.5922549962997437,0.5253452658653259,0.5253452658653259,1.0,1.0,-3.116596937179565,1.2054716348648071,1.9111253023147583,0.5012542605400085,0.8921305537223816,0.8921305537223816,0.0,164.3068084716797,208.0,75617.0078125,0.0,2596.20361328125,1.0,278.1522216796875,283.0309753417969,300.419677734375,305.3846130371094,293.1499938964844,293.1499938964844,278.45001220703125,37999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432488441467285,1.0,0.0,0.0,3.702789068222046,3.702814102172852,9.148528761215856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.4091796875,0.0,1607.8746337890625,1895.4371337890625,0.0,2872.08349609375,0.918906569480896,1.0,0.0,3.0,1.0,0.0
18010800,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8598267436027527,0.4121004343032837,0.3729804158210754,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998069763183594,0.4725804924964905,0.4491464495658874,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651183843612671,0.4199622273445129,0.2955215275287628,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510589003562927,0.3993044197559356,0.3806149363517761,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241199016571045,0.2404232174158096,1.0972867012023926,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8602294921875,297.2156982421875,284.9254455566406,1.0,0.5922549962997437,0.5253452658653259,0.5253452658653259,1.0,1.0,-3.116596937179565,1.2054716348648071,1.9111253023147583,0.5012542605400085,0.8921305537223816,0.8921305537223816,0.0,164.3068084716797,208.0,75617.0078125,0.0,2596.20361328125,1.0,278.1522216796875,283.0309753417969,300.419677734375,305.3846130371094,293.1499938964844,293.1499938964844,278.45001220703125,37999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432488441467285,1.0,0.0,0.0,3.702789068222046,3.702814102172852,9.148528761215856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.4091796875,0.0,1607.8746337890625,1895.4371337890625,0.0,2872.08349609375,0.918906569480896,1.0,0.0,3.0,1.0,0.0
18010860,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.838710606098175,0.4132775366306305,0.37449911236763,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8771148920059204,0.4752672910690307,0.4521921277046203,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8436492681503296,0.4211747646331787,0.2967430353164673,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8307623863220215,0.4007540643215179,0.3825232088565826,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7057833671569824,0.2406189292669296,1.1010100841522217,285.0287780761719,284.95001220703125,301.493408203125,297.4230041503906,298.8764038085937,297.2213439941406,285.0269775390625,1.0,0.6045942306518555,0.5233030915260315,0.5233030915260315,1.0,1.0,-3.130316972732544,1.207749605178833,1.922567367553711,0.5003151297569275,1.0,1.0,0.0,182.70748901367188,196.0,75282.8046875,0.0,2721.275390625,1.0,278.44354248046875,283.1434326171875,300.4100341796875,305.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,33071.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837888777256012,1.0,0.0,0.0,3.830540657043457,3.830565929412842,9.790693411559914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.6201171875,0.0,1720.4654541015625,1895.4371337890625,0.0,2821.99658203125,0.9436755776405334,1.0,0.0,3.0,1.0,0.0
18010920,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.838710606098175,0.4132775366306305,0.37449911236763,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8771148920059204,0.4752672910690307,0.4521921277046203,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8436492681503296,0.4211747646331787,0.2967430353164673,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8307623863220215,0.4007540643215179,0.3825232088565826,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7057833671569824,0.2406189292669296,1.1010100841522217,285.0287780761719,284.95001220703125,301.493408203125,297.4230041503906,298.8764038085937,297.2213439941406,285.0269775390625,1.0,0.6045942306518555,0.5233030915260315,0.5233030915260315,1.0,1.0,-3.130316972732544,1.207749605178833,1.922567367553711,0.5003151297569275,1.0,1.0,0.0,182.70748901367188,196.0,75282.8046875,0.0,2721.275390625,1.0,278.44354248046875,283.1434326171875,300.4100341796875,305.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,33071.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837888777256012,1.0,0.0,0.0,3.830540657043457,3.830565929412842,9.790693411559914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.6201171875,0.0,1720.4654541015625,1895.4371337890625,0.0,2821.99658203125,0.9436755776405334,1.0,0.0,3.0,1.0,0.0
18010980,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328679800033569,0.4130546748638153,0.374848872423172,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8715784549713135,0.4769423007965088,0.454252690076828,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8378919363021851,0.4213094413280487,0.2972138226032257,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254425525665283,0.4013254940509796,0.3835220336914062,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000523805618286,0.2402619272470474,1.1012334823608398,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8853454589844,297.21649169921875,284.90478515625,1.0,0.6077755689620972,0.5212608575820923,0.5212608575820923,1.0,1.0,-3.135267734527588,1.20622980594635,1.9290379285812376,0.4978167414665222,0.9016973972320556,0.9016973972320556,0.0,188.5807342529297,184.0,76081.296875,0.0,2762.56591796875,1.0,278.15692138671875,282.9998779296875,300.441650390625,305.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,37976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443604707717896,1.0,0.0,0.0,3.753573894500733,3.753599405288696,9.401198894920526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.423828125,0.0,1666.693359375,1895.4371337890625,0.0,2882.48095703125,0.9299741983413696,1.0,0.0,3.0,1.0,0.0
18011040,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328679800033569,0.4130546748638153,0.374848872423172,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8715784549713135,0.4769423007965088,0.454252690076828,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8378919363021851,0.4213094413280487,0.2972138226032257,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254425525665283,0.4013254940509796,0.3835220336914062,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000523805618286,0.2402619272470474,1.1012334823608398,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8853454589844,297.21649169921875,284.90478515625,1.0,0.6077755689620972,0.5212608575820923,0.5212608575820923,1.0,1.0,-3.135267734527588,1.20622980594635,1.9290379285812376,0.4978167414665222,0.9016973972320556,0.9016973972320556,0.0,188.5807342529297,184.0,76081.296875,0.0,2762.56591796875,1.0,278.15692138671875,282.9998779296875,300.441650390625,305.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,37976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443604707717896,1.0,0.0,0.0,3.753573894500733,3.753599405288696,9.401198894920526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.423828125,0.0,1666.693359375,1895.4371337890625,0.0,2882.48095703125,0.9299741983413696,1.0,0.0,3.0,1.0,0.0
18011100,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8332125544548035,0.4131354987621307,0.3747899234294891,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8725370764732361,0.4779181778430938,0.45506152510643,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8383343815803528,0.4215104877948761,0.2972724139690399,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8260060548782349,0.4017119705677032,0.3837948441505432,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.700222909450531,0.2401292473077774,1.100355625152588,284.92010498046875,284.95001220703125,301.5577087402344,297.42706298828125,298.8905029296875,297.215576171875,284.92144775390625,1.0,0.6074793338775635,0.5202397704124451,0.5202397704124451,1.0,1.0,-3.1355111598968506,1.204526424407959,1.930984616279602,0.4959888160228729,0.9002114534378052,0.9002114534378052,0.0,188.21749877929688,184.0,75926.7890625,0.0,2761.12255859375,1.0,278.1509094238281,283.0149841308594,300.42919921875,305.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,37508.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438159823417664,1.0,0.0,0.0,3.7290830612182617,3.729108333587648,9.2789201744381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.9453125,0.0,1634.4744873046875,1895.4371337890625,0.0,2877.38818359375,0.9241125583648682,1.0,0.0,3.0,1.0,0.0
18011160,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8353956937789917,0.4133836328983307,0.3748661279678345,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8755382299423218,0.4790296554565429,0.4559647142887115,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8406140804290771,0.4218529760837555,0.297404944896698,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8283368349075317,0.4022151231765747,0.3841361105442047,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7020769715309143,0.2400771081447601,1.0995720624923706,284.93524169921875,284.95001220703125,301.57891845703125,297.4281616210937,298.8966064453125,297.216064453125,284.9361877441406,1.0,0.6063718199729919,0.5192519426345825,0.5192519426345825,1.0,1.0,-3.136314868927002,1.203105330467224,1.933209657669068,0.4943156540393829,0.903283715248108,0.903283715248108,0.0,186.23179626464844,172.0,75813.8046875,0.0,2752.120361328125,1.0,278.150146484375,283.0284118652344,300.4248046875,305.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,37014.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431390523910522,1.0,0.0,0.0,3.713368654251098,3.713393449783325,9.200880413118284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.751953125,0.0,1612.5447998046875,1895.4371337890625,0.0,2871.057373046875,0.9203113913536072,1.0,0.0,3.0,1.0,0.0
18011220,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8433918952941895,0.4140535593032837,0.3751555681228637,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856420516967773,0.4814302325248718,0.4578889012336731,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8488671779632568,0.4227179884910583,0.2977626323699951,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365055322647095,0.4033802151679992,0.3849083483219147,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090895771980286,0.2401066571474075,1.0982037782669067,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9096374511719,297.21875,284.949462890625,1.0,0.6026475429534912,0.5172762870788574,0.5172762870788574,1.0,1.0,-3.138689041137696,1.200564980506897,1.9381240606307983,0.4910965263843536,0.9082375764846802,0.9082375764846802,0.0,179.32684326171875,160.0,75711.40625,0.0,2719.921630859375,1.0,278.1499938964844,283.038818359375,300.42596435546875,305.3828430175781,293.1499938964844,293.1499938964844,278.1499938964844,36327.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422526121139526,1.0,0.0,0.0,3.701186656951904,3.701211214065552,9.140611041402736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.82421875,0.0,1593.347412109375,1895.4371337890625,0.0,2862.7685546875,0.9170325398445128,1.0,0.0,3.0,1.0,0.0
18011280,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8433918952941895,0.4140535593032837,0.3751555681228637,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856420516967773,0.4814302325248718,0.4578889012336731,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8488671779632568,0.4227179884910583,0.2977626323699951,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365055322647095,0.4033802151679992,0.3849083483219147,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090895771980286,0.2401066571474075,1.0982037782669067,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9096374511719,297.21875,284.949462890625,1.0,0.6026475429534912,0.5172762870788574,0.5172762870788574,1.0,1.0,-3.138689041137696,1.200564980506897,1.9381240606307983,0.4910965263843536,0.9082375764846802,0.9082375764846802,0.0,179.32684326171875,160.0,75711.40625,0.0,2719.921630859375,1.0,278.1499938964844,283.038818359375,300.42596435546875,305.3828430175781,293.1499938964844,293.1499938964844,278.1499938964844,36327.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422526121139526,1.0,0.0,0.0,3.701186656951904,3.701211214065552,9.140611041402736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.82421875,0.0,1593.347412109375,1895.4371337890625,0.0,2862.7685546875,0.9170325398445128,1.0,0.0,3.0,1.0,0.0
18011340,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552138209342957,0.4147615432739258,0.375434935092926,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8999807238578796,0.4839251935482025,0.4598437845706939,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610650897026062,0.4236631989479065,0.2981366515159607,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484020829200745,0.404626727104187,0.3856966495513916,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188418507575989,0.240226075053215,1.0969055891036987,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9226989746094,297.22198486328125,284.95220947265625,1.0,0.5976150631904602,0.5153005719184875,0.5153005719184875,1.0,1.0,-3.141211748123169,1.1980496644973757,1.943161964416504,0.4878489971160888,0.9110490679740906,0.9110490679740906,0.0,170.0337677001953,148.0,75679.3515625,0.0,2675.16796875,1.0,278.1499938964844,283.03875732421875,300.42919921875,305.3836975097656,293.1499938964844,293.1499938964844,278.1499938964844,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418846130371094,1.0,0.0,0.0,3.6999704837799072,3.699994802474976,9.134605534200092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.5947265625,0.0,1589.8592529296875,1895.4371337890625,0.0,2859.328369140625,0.9165281057357788,1.0,0.0,3.0,1.0,0.0
18011400,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552138209342957,0.4147615432739258,0.375434935092926,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8999807238578796,0.4839251935482025,0.4598437845706939,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610650897026062,0.4236631989479065,0.2981366515159607,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484020829200745,0.404626727104187,0.3856966495513916,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188418507575989,0.240226075053215,1.0969055891036987,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9226989746094,297.22198486328125,284.95220947265625,1.0,0.5976150631904602,0.5153005719184875,0.5153005719184875,1.0,1.0,-3.141211748123169,1.1980496644973757,1.943161964416504,0.4878489971160888,0.9110490679740906,0.9110490679740906,0.0,170.0337677001953,148.0,75679.3515625,0.0,2675.16796875,1.0,278.1499938964844,283.03875732421875,300.42919921875,305.3836975097656,293.1499938964844,293.1499938964844,278.1499938964844,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418846130371094,1.0,0.0,0.0,3.6999704837799072,3.699994802474976,9.134605534200092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.5947265625,0.0,1589.8592529296875,1895.4371337890625,0.0,2859.328369140625,0.9165281057357788,1.0,0.0,3.0,1.0,0.0
18011460,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8627867698669434,0.415123850107193,0.3755549490451813,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9091286659240724,0.4852447509765625,0.4608605206012726,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8688724637031555,0.424166738986969,0.2983246445655823,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8560023307800293,0.4052898585796356,0.3861006200313568,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7246951460838318,0.2403078526258468,1.0962274074554443,284.9521789550781,284.95001220703125,301.6842041015625,297.4316711425781,298.9295654296875,297.2236328125,284.9521789550781,1.0,0.594663143157959,0.5143650770187378,0.5143650770187378,1.0,1.0,-3.142475128173828,1.1968659162521362,1.9456093311309808,0.4862830936908722,0.911803126335144,0.911803126335144,0.0,164.62371826171875,148.0,75673.1171875,0.0,2648.673095703125,1.0,278.1499938964844,283.0373229980469,300.4302978515625,305.3844909667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418033123016357,1.0,0.0,0.0,3.700791120529175,3.7008156776428223,9.138657901530678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.0625,0.0,1590.409912109375,1895.4371337890625,0.0,2858.56787109375,0.916665494441986,1.0,0.0,3.0,1.0,0.0
18011520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8705810904502869,0.4154574275016784,0.3756578266620636,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9190476536750792,0.4864740669727325,0.4618026316165924,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8768923282623291,0.4246378540992737,0.2984973490238189,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.863829493522644,0.405908852815628,0.3864732086658478,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7305589318275452,0.2403905689716339,1.0956043004989624,284.9519958496094,284.95001220703125,301.7039489746094,297.4319763183594,298.9358215332031,297.2251281738281,284.95196533203125,1.0,0.591834306716919,0.5135015249252319,0.5135015249252319,1.0,1.0,-3.143637657165528,1.1957731246948242,1.9478645324707031,0.4848313927650451,0.9123097658157348,0.9123097658157348,0.0,159.45848083496094,136.0,75668.5390625,0.0,2623.27099609375,1.0,278.1499938964844,283.03582763671875,300.4309997558594,305.3850402832031,293.1499938964844,293.1499938964844,278.1499938964844,35972.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417559266090393,1.0,0.0,0.0,3.701718807220459,3.7017433643341056,9.143240049525048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.607421875,0.0,1591.2662353515625,1895.4371337890625,0.0,2858.125244140625,0.9168487787246704,1.0,0.0,3.0,1.0,0.0
18011580,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896027207374573,0.4161542057991028,0.3758568167686462,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9432958364486694,0.4890759289264679,0.4637866914272308,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963738083839417,0.4256440103054046,0.2988616228103637,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.882989227771759,0.4072234034538269,0.3872563540935516,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447508573532104,0.2405850291252136,1.0943334102630615,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9486999511719,297.2282409667969,284.9514465332031,1.0,0.5856944918632507,0.5117025375366211,0.5117025375366211,1.0,1.0,-3.146113872528076,1.193497657775879,1.9526163339614868,0.4817750155925751,0.912977397441864,0.912977397441864,0.0,148.289306640625,124.0,75659.3984375,0.0,2568.202880859375,1.0,278.1499938964844,283.0325927734375,300.4317626953125,305.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,35953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417076468467712,1.0,0.0,0.0,3.7037181854248047,3.703742742538452,9.153120004157244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.2998046875,0.0,1593.4031982421875,1895.4371337890625,0.0,2857.674072265625,0.9172767996788024,1.0,0.0,3.0,1.0,0.0
18011640,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896027207374573,0.4161542057991028,0.3758568167686462,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9432958364486694,0.4890759289264679,0.4637866914272308,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963738083839417,0.4256440103054046,0.2988616228103637,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.882989227771759,0.4072234034538269,0.3872563540935516,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447508573532104,0.2405850291252136,1.0943334102630615,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9486999511719,297.2282409667969,284.9514465332031,1.0,0.5856944918632507,0.5117025375366211,0.5117025375366211,1.0,1.0,-3.146113872528076,1.193497657775879,1.9526163339614868,0.4817750155925751,0.912977397441864,0.912977397441864,0.0,148.289306640625,124.0,75659.3984375,0.0,2568.202880859375,1.0,278.1499938964844,283.0325927734375,300.4317626953125,305.38543701171875,293.1499938964844,293.1499938964844,278.1499938964844,35953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417076468467712,1.0,0.0,0.0,3.7037181854248047,3.703742742538452,9.153120004157244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.2998046875,0.0,1593.4031982421875,1895.4371337890625,0.0,2857.674072265625,0.9172767996788024,1.0,0.0,3.0,1.0,0.0
18011700,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9006316661834717,0.4165045619010925,0.3759527504444122,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9565136432647704,0.4903965890407562,0.464791864156723,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9077523350715636,0.4261597096920013,0.2990484833717346,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8941440582275391,0.4078928232192993,0.387654036283493,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7531355023384094,0.2406918704509735,1.0937178134918213,284.95123291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.9550170898437,297.22979736328125,284.9512023925781,1.0,0.5825442671775818,0.5108029842376709,0.5108029842376709,1.0,1.0,-3.147400617599488,1.1923686265945437,1.9550321102142327,0.4802355468273163,0.9132246971130372,0.9132246971130372,0.0,142.57444763183594,124.0,75654.734375,0.0,2540.0302734375,1.0,278.1499938964844,283.0310363769531,300.43182373046875,305.38531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35950.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416981101036072,1.0,0.0,0.0,3.70467472076416,3.704699277877808,9.157848239738088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4853515625,0.0,1594.47900390625,1895.4371337890625,0.0,2857.58447265625,0.9174880981445312,1.0,0.0,3.0,1.0,0.0
18011760,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9133661389350892,0.416856586933136,0.3760474622249603,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9699967503547668,0.4917315244674682,0.4658076763153076,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9214003682136536,0.4266849458217621,0.299239844083786,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9065657258033752,0.4085710942745209,0.3880572915077209,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7626276612281799,0.2408053129911422,1.0931196212768557,284.9510803222656,284.95001220703125,301.7850646972656,297.431884765625,298.9613647460937,297.2313537597656,284.9510803222656,1.0,0.5793526768684387,0.5099391341209412,0.5099391341209412,1.0,1.0,-3.1487319469451904,1.1913131475448608,1.9574187994003296,0.4787547588348388,0.9134733080863952,0.9134733080863952,0.0,136.7919921875,112.0,75651.3046875,0.0,2511.556396484375,1.0,278.1499938964844,283.029541015625,300.43170166015625,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35949.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416966199874878,1.0,0.0,0.0,3.705639362335205,3.705663919448853,9.162617971014696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.8056640625,0.0,1595.57275390625,1895.4371337890625,0.0,2857.57080078125,0.9177029132843018,1.0,0.0,3.0,1.0,0.0
18011820,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9443752765655518,0.4175458252429962,0.3762367367744446,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9956710934638976,0.494822233915329,0.4681684970855713,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9527016878128052,0.4277445375919342,0.2996387183666229,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9376933574676514,0.4099362194538116,0.3888850510120392,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.784846842288971,0.2410394847393036,1.0920134782791138,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9745788574219,297.2358703613281,284.9496459960937,1.0,0.5726613998413086,0.5082114934921265,0.5082114934921265,1.0,1.0,-3.148439645767212,1.1879570484161377,1.960482716560364,0.4752352833747864,0.9123235940933228,0.9123235940933228,0.0,125.3490982055664,115.0,75580.265625,0.0,2452.26220703125,1.0,278.1499938964844,283.0263671875,300.4306640625,305.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36005.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416131138801575,1.0,0.0,0.0,3.704575538635254,3.704600095748901,9.157358249467508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.8525390625,0.0,1594.779541015625,1895.4371337890625,0.0,2856.79052734375,0.9174937605857848,1.0,0.0,3.0,1.0,0.0
18011880,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9443752765655518,0.4175458252429962,0.3762367367744446,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9956710934638976,0.494822233915329,0.4681684970855713,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9527016878128052,0.4277445375919342,0.2996387183666229,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9376933574676514,0.4099362194538116,0.3888850510120392,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.784846842288971,0.2410394847393036,1.0920134782791138,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9745788574219,297.2358703613281,284.9496459960937,1.0,0.5726613998413086,0.5082114934921265,0.5082114934921265,1.0,1.0,-3.148439645767212,1.1879570484161377,1.960482716560364,0.4752352833747864,0.9123235940933228,0.9123235940933228,0.0,125.3490982055664,115.0,75580.265625,0.0,2452.26220703125,1.0,278.1499938964844,283.0263671875,300.4306640625,305.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36005.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416131138801575,1.0,0.0,0.0,3.704575538635254,3.704600095748901,9.157358249467508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.8525390625,0.0,1594.779541015625,1895.4371337890625,0.0,2856.79052734375,0.9174937605857848,1.0,0.0,3.0,1.0,0.0
