time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9569390416145324,0.4181883335113525,0.3766839504241943,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.4981750845909118,0.4603891968727112,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9651094675064088,0.4287794828414917,0.300250232219696,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9510987997055054,0.4112798869609833,0.3900012373924255,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7943357229232788,0.2412495017051696,1.092255711555481,284.9451599121094,284.95001220703125,301.8643798828125,297.4296875,298.9877624511719,297.240966796875,284.94512939453125,1.0,0.5700319409370422,0.506483793258667,0.506483793258667,1.0,1.0,-3.1455020904541016,1.1834763288497925,1.9620256423950195,0.4712064266204834,0.9089043140411376,0.9089043140411376,0.0,121.12834930419922,135.0,75457.9921875,0.0,2421.29248046875,1.0,278.1499938964844,283.0211181640625,300.4292907714844,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36174.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415818214416504,1.0,0.0,0.0,3.7022879123687744,3.702312469482422,9.146052093456092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.66015625,0.0,1593.450439453125,1895.4371337890625,0.0,2856.49755859375,0.917030394077301,1.0,0.0,3.0,1.0,0.0
18012000,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9569390416145324,0.4181883335113525,0.3766839504241943,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.4981750845909118,0.4603891968727112,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9651094675064088,0.4287794828414917,0.300250232219696,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9510987997055054,0.4112798869609833,0.3900012373924255,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7943357229232788,0.2412495017051696,1.092255711555481,284.9451599121094,284.95001220703125,301.8643798828125,297.4296875,298.9877624511719,297.240966796875,284.94512939453125,1.0,0.5700319409370422,0.506483793258667,0.506483793258667,1.0,1.0,-3.1455020904541016,1.1834763288497925,1.9620256423950195,0.4712064266204834,0.9089043140411376,0.9089043140411376,0.0,121.12834930419922,135.0,75457.9921875,0.0,2421.29248046875,1.0,278.1499938964844,283.0211181640625,300.4292907714844,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36174.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415818214416504,1.0,0.0,0.0,3.7022879123687744,3.702312469482422,9.146052093456092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.66015625,0.0,1593.450439453125,1895.4371337890625,0.0,2856.49755859375,0.917030394077301,1.0,0.0,3.0,1.0,0.0
18012060,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9488897919654846,0.4188362061977386,0.3773440718650818,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015390515327454,0.4719338417053222,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9576879143714904,0.4298576712608337,0.3010576963424682,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435217380523682,0.4126670360565185,0.3913876116275787,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.787922739982605,0.2414885610342025,1.0937657356262207,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0022277832031,297.24658203125,284.96112060546875,1.0,0.5753931999206543,0.5047711133956909,0.5047711133956909,1.0,1.0,-3.164497375488281,1.1881225109100342,1.9763749837875368,0.4708740413188934,0.9204279184341432,0.9204279184341432,0.0,124.77947998046876,155.0,75729.734375,0.0,2477.4326171875,1.0,278.1499938964844,283.02886962890625,300.42803955078125,305.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,35657.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415295481681824,1.0,0.0,0.0,3.709607362747192,3.70963191986084,9.18225168788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.87109375,0.0,1597.8992919921875,1895.4371337890625,0.0,2856.00927734375,0.9185319542884828,1.0,0.0,3.0,1.0,0.0
18012120,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9488897919654846,0.4188362061977386,0.3773440718650818,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015390515327454,0.4719338417053222,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9576879143714904,0.4298576712608337,0.3010576963424682,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435217380523682,0.4126670360565185,0.3913876116275787,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.787922739982605,0.2414885610342025,1.0937657356262207,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0022277832031,297.24658203125,284.96112060546875,1.0,0.5753931999206543,0.5047711133956909,0.5047711133956909,1.0,1.0,-3.164497375488281,1.1881225109100342,1.9763749837875368,0.4708740413188934,0.9204279184341432,0.9204279184341432,0.0,124.77947998046876,155.0,75729.734375,0.0,2477.4326171875,1.0,278.1499938964844,283.02886962890625,300.42803955078125,305.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,35657.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415295481681824,1.0,0.0,0.0,3.709607362747192,3.70963191986084,9.18225168788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.87109375,0.0,1597.8992919921875,1895.4371337890625,0.0,2856.00927734375,0.9185319542884828,1.0,0.0,3.0,1.0,0.0
18012180,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.917145848274231,0.4193454086780548,0.3782994449138641,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9785866141319276,0.5032680630683899,0.4767610430717468,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.926600992679596,0.4308486878871918,0.3021234571933746,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9125373363494872,0.4139685034751892,0.3931199610233307,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7646974325180054,0.2416012734174728,1.0967222452163696,284.9583435058594,284.95001220703125,301.9418029785156,297.4253234863281,299.0103454589844,297.2430114746094,284.95806884765625,1.0,0.584651529788971,0.5030583739280701,0.5030583739280701,1.0,1.0,-3.178507089614868,1.1905717849731443,1.987935185432434,0.4702386558055877,0.9266667366027832,0.9266667366027832,0.0,137.26121520996094,175.0,76037.5,0.0,2572.156982421875,1.0,278.1499938964844,283.0184631347656,300.4294128417969,305.40484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424915075302124,1.0,0.0,0.0,3.733443975448608,3.733468532562256,9.30063379200874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.06640625,0.0,1624.0279541015625,1895.4371337890625,0.0,2865.001953125,0.9235936999320984,1.0,0.0,3.0,1.0,0.0
18012240,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.917145848274231,0.4193454086780548,0.3782994449138641,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9785866141319276,0.5032680630683899,0.4767610430717468,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.926600992679596,0.4308486878871918,0.3021234571933746,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9125373363494872,0.4139685034751892,0.3931199610233307,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7646974325180054,0.2416012734174728,1.0967222452163696,284.9583435058594,284.95001220703125,301.9418029785156,297.4253234863281,299.0103454589844,297.2430114746094,284.95806884765625,1.0,0.584651529788971,0.5030583739280701,0.5030583739280701,1.0,1.0,-3.178507089614868,1.1905717849731443,1.987935185432434,0.4702386558055877,0.9266667366027832,0.9266667366027832,0.0,137.26121520996094,175.0,76037.5,0.0,2572.156982421875,1.0,278.1499938964844,283.0184631347656,300.4294128417969,305.40484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424915075302124,1.0,0.0,0.0,3.733443975448608,3.733468532562256,9.30063379200874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.06640625,0.0,1624.0279541015625,1895.4371337890625,0.0,2865.001953125,0.9235936999320984,1.0,0.0,3.0,1.0,0.0
18012300,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9008497595787048,0.4195074439048767,0.3787479996681213,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.963689148426056,0.5043901205062866,0.4780534505844116,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9095048308372498,0.4312760233879089,0.3026516139507293,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8970659375190735,0.414556086063385,0.3939847946166992,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7524934411048889,0.2415907531976699,1.0981684923171997,284.9567565917969,284.95001220703125,301.9608764648437,297.42388916015625,299.0148010253906,297.2421264648437,284.9566955566406,1.0,0.5899355411529541,0.502202033996582,0.502202033996582,1.0,1.0,-3.183988571166992,1.191165328025818,1.9928232431411743,0.4694663882255554,0.9279583096504213,0.9279583096504213,0.0,145.06573486328125,175.0,76131.890625,0.0,2625.375732421875,1.0,278.1499938964844,283.01446533203125,300.4281005859375,305.4104919433594,293.1499938964844,293.1499938964844,278.1499938964844,35548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429269790649414,1.0,0.0,0.0,3.7409534454345694,3.740978240966797,9.338086783827748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.5654296875,0.0,1633.267822265625,1895.4371337890625,0.0,2869.073974609375,0.9253387451171876,1.0,0.0,3.0,1.0,0.0
18012360,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8861181139945984,0.4196387827396393,0.3791850507259369,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.947885274887085,0.5055586695671082,0.4794439375400543,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8945486545562744,0.4316825270652771,0.3031788170337677,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8827306032180786,0.4151223599910736,0.3948488533496856,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7411367297172546,0.2415538430213928,1.0995908975601196,284.95587158203125,284.95001220703125,301.9798278808594,297.4223022460937,299.0188293457031,297.241455078125,284.9558410644531,1.0,0.5955214500427246,0.5011695623397827,0.5011695623397827,1.0,1.0,-3.1895692348480225,1.1914587020874023,1.99811053276062,0.4684012234210968,0.9293604493141174,0.9293604493141174,0.0,153.46730041503906,195.0,76221.796875,0.0,2682.204345703125,1.0,278.1499938964844,283.0108337402344,300.4263916015625,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,35585.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433239459991455,1.0,0.0,0.0,3.748147487640381,3.748172283172608,9.374036267217888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.796875,0.0,1641.9427490234375,1895.4371337890625,0.0,2872.7861328125,0.9269853830337524,1.0,0.0,3.0,1.0,0.0
18012420,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8597925305366516,0.4198262989521026,0.3800313472747803,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171063303947448,0.5079484581947327,0.4823578298091888,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8680683374404907,0.4324483275413513,0.3042319416999817,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.857231855392456,0.4162043929100036,0.3965729773044586,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209067940711975,0.2414156794548034,1.1023529767990112,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0266418457031,297.2402038574219,284.9549255371094,1.0,0.6072511672973633,0.4991046190261841,0.4991046190261841,1.0,1.0,-3.2007532119750977,1.191961407661438,2.00879168510437,0.4662044942378998,0.9321385025978088,0.9321385025978088,0.0,171.51036071777344,215.0,76389.046875,0.0,2803.2646484375,1.0,278.1499938964844,283.0044250488281,300.4224853515625,305.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,35636.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440494537353516,1.0,0.0,0.0,3.7612669467926025,3.761291980743408,9.439773975827848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.8095703125,0.0,1657.7113037109375,1895.4371337890625,0.0,2879.57177734375,0.9299700260162354,1.0,0.0,3.0,1.0,0.0
18012480,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8597925305366516,0.4198262989521026,0.3800313472747803,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171063303947448,0.5079484581947327,0.4823578298091888,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8680683374404907,0.4324483275413513,0.3042319416999817,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.857231855392456,0.4162043929100036,0.3965729773044586,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209067940711975,0.2414156794548034,1.1023529767990112,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0266418457031,297.2402038574219,284.9549255371094,1.0,0.6072511672973633,0.4991046190261841,0.4991046190261841,1.0,1.0,-3.2007532119750977,1.191961407661438,2.00879168510437,0.4662044942378998,0.9321385025978088,0.9321385025978088,0.0,171.51036071777344,215.0,76389.046875,0.0,2803.2646484375,1.0,278.1499938964844,283.0044250488281,300.4224853515625,305.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,35636.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440494537353516,1.0,0.0,0.0,3.7612669467926025,3.761291980743408,9.439773975827848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.8095703125,0.0,1657.7113037109375,1895.4371337890625,0.0,2879.57177734375,0.9299700260162354,1.0,0.0,3.0,1.0,0.0
18012540,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8380963802337646,0.4199310541152954,0.3808380365371704,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927184343338013,0.5103470087051392,0.4853366911411285,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461349010467529,0.4331662952899933,0.3052788376808166,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8362870216369629,0.4172342419624328,0.3982845544815063,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7019323110580444,0.2412122339010238,1.1049907207489014,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0340881347656,297.2389221191406,284.95458984375,1.0,0.6193268895149231,0.4970397055149078,0.4970397055149078,1.0,1.0,-3.211794853210449,1.192338228225708,2.019456624984741,0.4639418721199035,0.9349633455276488,0.9349633455276488,0.0,190.5645751953125,203.0,76544.0546875,0.0,2930.402587890625,1.0,278.1499938964844,282.9986572265625,300.4181213378906,305.4285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35666.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447277545928955,1.0,0.0,0.0,3.773350477218628,3.7733755111694336,9.50052424286696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.6015625,0.0,1672.1993408203125,1895.4371337890625,0.0,2885.9169921875,0.9327073693275452,1.0,0.0,3.0,1.0,0.0
18012600,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8380963802337646,0.4199310541152954,0.3808380365371704,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927184343338013,0.5103470087051392,0.4853366911411285,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461349010467529,0.4331662952899933,0.3052788376808166,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8362870216369629,0.4172342419624328,0.3982845544815063,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7019323110580444,0.2412122339010238,1.1049907207489014,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0340881347656,297.2389221191406,284.95458984375,1.0,0.6193268895149231,0.4970397055149078,0.4970397055149078,1.0,1.0,-3.211794853210449,1.192338228225708,2.019456624984741,0.4639418721199035,0.9349633455276488,0.9349633455276488,0.0,190.5645751953125,203.0,76544.0546875,0.0,2930.402587890625,1.0,278.1499938964844,282.9986572265625,300.4181213378906,305.4285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35666.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447277545928955,1.0,0.0,0.0,3.773350477218628,3.7733755111694336,9.50052424286696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.6015625,0.0,1672.1993408203125,1895.4371337890625,0.0,2885.9169921875,0.9327073693275452,1.0,0.0,3.0,1.0,0.0
18012660,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8339815139770508,0.4199853837490082,0.3810416460037231,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8886973261833191,0.5117899775505066,0.4868472218513489,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8421356081962585,0.4335942566394806,0.3056945204734802,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8325322270393372,0.4178460836410522,0.3990217447280884,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6979411840438843,0.2410831153392791,1.1051868200302124,284.9524841308594,284.95001220703125,302.0764465332031,297.41192626953125,299.0384826660156,297.2382507324219,284.95233154296875,1.0,0.6215327382087708,0.4958769679069519,0.4958769679069519,1.0,1.0,-3.2154788970947266,1.1914734840393066,2.02400541305542,0.4622397720813751,0.9349727034568788,0.9349727034568788,0.0,194.80075073242188,203.0,76584.078125,0.0,2961.37939453125,1.0,278.1499938964844,282.994140625,300.4151611328125,305.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,35738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451052904129028,1.0,0.0,0.0,3.77895450592041,3.778979778289795,9.528764621791196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.8974609375,0.0,1679.403076171875,1895.4371337890625,0.0,2889.44921875,0.9339922070503236,1.0,0.0,3.0,1.0,0.0
18012720,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.833314836025238,0.4200316965579986,0.3811045587062835,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.888450026512146,0.5127642750740051,0.4877820014953613,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8416020274162292,0.4338910579681396,0.3059165477752685,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8320939540863037,0.4182629287242889,0.3994364440441131,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6972129940986633,0.241007387638092,1.104955554008484,284.95098876953125,284.95001220703125,302.0910339355469,297.4100036621094,299.0414428710937,297.2379455566406,284.95086669921875,1.0,0.6220439076423645,0.4951018095016479,0.4951018095016479,1.0,1.0,-3.2171666622161865,1.1905837059020996,2.026583194732666,0.4609287083148956,0.9343894124031068,0.9343894124031068,0.0,195.5673675537109,191.0,76586.84375,0.0,2969.15087890625,1.0,278.1499938964844,282.99151611328125,300.4128112792969,305.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,35812.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453029990196228,1.0,0.0,0.0,3.7810490131378174,3.781074285507202,9.539330676489044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.1455078125,0.0,1682.458740234375,1895.4371337890625,0.0,2891.298828125,0.9345073699951172,1.0,0.0,3.0,1.0,0.0
18012780,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8363262414932251,0.4202012121677398,0.381129652261734,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933391571044922,0.5152605175971985,0.4899871349334717,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450747132301331,0.4346940815448761,0.3063736259937286,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.835663914680481,0.4193581044673919,0.400332510471344,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997876763343811,0.2408795058727264,1.1037417650222778,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0489196777344,297.2378845214844,284.9487609863281,1.0,0.6206548810005188,0.4931639432907104,0.4931639432907104,1.0,1.0,-3.220017433166504,1.1877741813659668,2.032243251800537,0.4573670625686645,0.9326854348182678,0.9326854348182678,0.0,192.76828002929688,179.0,76547.9765625,0.0,2959.805908203125,1.0,278.1499938964844,282.98712158203125,300.4063720703125,305.4208068847656,293.1499938964844,293.1499938964844,278.1499938964844,35957.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455941081047058,1.0,0.0,0.0,3.78243637084961,3.782461643218994,9.546332648824318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.0517578125,0.0,1685.23583984375,1895.4371337890625,0.0,2894.02294921875,0.934923768043518,1.0,0.0,3.0,1.0,0.0
18012840,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8363262414932251,0.4202012121677398,0.381129652261734,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933391571044922,0.5152605175971985,0.4899871349334717,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450747132301331,0.4346940815448761,0.3063736259937286,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.835663914680481,0.4193581044673919,0.400332510471344,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997876763343811,0.2408795058727264,1.1037417650222778,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0489196777344,297.2378845214844,284.9487609863281,1.0,0.6206548810005188,0.4931639432907104,0.4931639432907104,1.0,1.0,-3.220017433166504,1.1877741813659668,2.032243251800537,0.4573670625686645,0.9326854348182678,0.9326854348182678,0.0,192.76828002929688,179.0,76547.9765625,0.0,2959.805908203125,1.0,278.1499938964844,282.98712158203125,300.4063720703125,305.4208068847656,293.1499938964844,293.1499938964844,278.1499938964844,35957.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455941081047058,1.0,0.0,0.0,3.78243637084961,3.782461643218994,9.546332648824318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.0517578125,0.0,1685.23583984375,1895.4371337890625,0.0,2894.02294921875,0.934923768043518,1.0,0.0,3.0,1.0,0.0
18012900,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8397347331047058,0.420313686132431,0.3811015188694,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8980171084403992,0.5165417790412903,0.4910512864589691,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8487818837165833,0.4351290166378021,0.3065740764141083,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8393532633781433,0.419936329126358,0.400739312171936,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7028472423553467,0.2408522218465805,1.1029646396636963,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.052734375,297.2381896972656,284.9483947753906,1.0,0.618965208530426,0.4921949803829193,0.4921949803829193,1.0,1.0,-3.2210593223571777,1.186199188232422,2.0348598957061768,0.4555006623268127,0.9319100975990297,0.9319100975990297,0.0,189.5845642089844,179.0,76514.3359375,0.0,2944.512451171875,1.0,278.1499938964844,282.9857482910156,300.4030456542969,305.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36002.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456587195396423,1.0,0.0,0.0,3.781816959381104,3.781842231750488,9.543206260786974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.5244140625,0.0,1684.847900390625,1895.4371337890625,0.0,2894.62744140625,0.934818685054779,1.0,0.0,3.0,1.0,0.0
18012960,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8440625667572021,0.4204396605491638,0.381060242652893,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.903752326965332,0.5178410410881042,0.4921053647994995,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8534523248672485,0.4355818927288055,0.3067671358585357,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8439691662788391,0.4205316603183746,0.4011350572109222,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7067281007766724,0.2408463656902313,1.102153778076172,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0568542480469,297.2386474609375,284.9483642578125,1.0,0.6168826818466187,0.4913251101970672,0.4913251101970672,1.0,1.0,-3.2220101356506348,1.184772491455078,2.0372376441955566,0.4537915885448456,0.9313318729400636,0.9313318729400636,0.0,185.69000244140625,167.0,76480.0859375,0.0,2925.10888671875,1.0,278.1499938964844,282.9847412109375,300.39971923828125,305.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36029.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456982374191284,1.0,0.0,0.0,3.780880689620972,3.780905961990357,9.538481435811264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.927734375,0.0,1683.9447021484375,1895.4371337890625,0.0,2894.9970703125,0.9346311688423156,1.0,0.0,3.0,1.0,0.0
18013020,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550497889518738,0.4207160770893097,0.3809537887573242,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188530445098876,0.5204789042472839,0.4942013919353485,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652384281158447,0.4365256428718567,0.3071436882019043,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8555707931518555,0.4217601716518402,0.4019127786159515,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161080837249756,0.2408850491046905,1.1005223989486694,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.06512451171875,297.2398986816406,284.9486083984375,1.0,0.6119801998138428,0.4895853698253631,0.4895853698253631,1.0,1.0,-3.223827838897705,1.1818891763687134,2.041938781738281,0.4503422379493713,0.9304774403572084,0.9304774403572084,0.0,176.5697784423828,155.0,76409.59375,0.0,2878.769287109375,1.0,278.1499938964844,282.9830017089844,300.3930358886719,305.3983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36054.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457515239715576,1.0,0.0,0.0,3.778733968734741,3.778759241104126,9.527653332952468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.5576171875,0.0,1681.5838623046875,1895.4371337890625,0.0,2895.495849609375,0.934170663356781,1.0,0.0,3.0,1.0,0.0
18013080,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550497889518738,0.4207160770893097,0.3809537887573242,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188530445098876,0.5204789042472839,0.4942013919353485,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652384281158447,0.4365256428718567,0.3071436882019043,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8555707931518555,0.4217601716518402,0.4019127786159515,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161080837249756,0.2408850491046905,1.1005223989486694,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.06512451171875,297.2398986816406,284.9486083984375,1.0,0.6119801998138428,0.4895853698253631,0.4895853698253631,1.0,1.0,-3.223827838897705,1.1818891763687134,2.041938781738281,0.4503422379493713,0.9304774403572084,0.9304774403572084,0.0,176.5697784423828,155.0,76409.59375,0.0,2878.769287109375,1.0,278.1499938964844,282.9830017089844,300.3930358886719,305.3983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36054.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457515239715576,1.0,0.0,0.0,3.778733968734741,3.778759241104126,9.527653332952468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.5576171875,0.0,1681.5838623046875,1895.4371337890625,0.0,2895.495849609375,0.934170663356781,1.0,0.0,3.0,1.0,0.0
18013140,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8694360852241516,0.4210117161273956,0.3808194994926452,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9386759400367736,0.5231613516807556,0.4962911605834961,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805323243141174,0.4375108480453491,0.3075138628482818,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8706440329551697,0.4230321943759918,0.4026831090450287,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272964715957642,0.2409878820180893,1.0989484786987305,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.0732116699219,297.24139404296875,284.9488830566406,1.0,0.6063376665115356,0.4878455996513366,0.4878455996513366,1.0,1.0,-3.2256579399108887,1.1789703369140625,2.046687602996826,0.4469729363918304,0.929866909980774,0.929866909980774,0.0,166.11924743652344,143.0,76338.46875,0.0,2825.078125,1.0,278.1499938964844,282.9813232421875,300.3860168457031,305.38653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36058.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845793604850769,1.0,0.0,0.0,3.7765283584594727,3.7765536308288574,9.516533623354916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0400390625,0.0,1678.9957275390625,1895.4371337890625,0.0,2895.8896484375,0.9336795806884766,1.0,0.0,3.0,1.0,0.0
18013200,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8694360852241516,0.4210117161273956,0.3808194994926452,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9386759400367736,0.5231613516807556,0.4962911605834961,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805323243141174,0.4375108480453491,0.3075138628482818,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8706440329551697,0.4230321943759918,0.4026831090450287,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272964715957642,0.2409878820180893,1.0989484786987305,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.0732116699219,297.24139404296875,284.9488830566406,1.0,0.6063376665115356,0.4878455996513366,0.4878455996513366,1.0,1.0,-3.2256579399108887,1.1789703369140625,2.046687602996826,0.4469729363918304,0.929866909980774,0.929866909980774,0.0,166.11924743652344,143.0,76338.46875,0.0,2825.078125,1.0,278.1499938964844,282.9813232421875,300.3860168457031,305.38653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36058.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845793604850769,1.0,0.0,0.0,3.7765283584594727,3.7765536308288574,9.516533623354916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0400390625,0.0,1678.9957275390625,1895.4371337890625,0.0,2895.8896484375,0.9336795806884766,1.0,0.0,3.0,1.0,0.0
18013260,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.887298047542572,0.4213094413280487,0.3806649148464203,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9611896872520448,0.525868833065033,0.4983812570571899,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992910981178284,0.4385181069374084,0.3078823089599609,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892620205879211,0.4243293106555938,0.4034537971019745,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406862378120422,0.241134688258171,1.09746253490448,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.081298828125,297.242919921875,284.9491271972656,1.0,0.6003188490867615,0.4861909449100494,0.4861909449100494,1.0,1.0,-3.227569580078125,1.1762174367904663,2.051352262496948,0.4438876807689667,0.9294244050979614,0.9294244050979614,0.0,155.01516723632812,131.0,76271.3359375,0.0,2767.89111328125,1.0,278.1499938964844,282.9796142578125,300.3785705566406,305.3745422363281,293.1499938964844,293.1499938964844,278.1499938964844,36053.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458524942398071,1.0,0.0,0.0,3.774555921554565,3.77458119392395,9.506595120001292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.0751953125,0.0,1676.625732421875,1895.4371337890625,0.0,2896.440673828125,0.9332348108291626,1.0,0.0,3.0,1.0,0.0
18013320,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.887298047542572,0.4213094413280487,0.3806649148464203,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9611896872520448,0.525868833065033,0.4983812570571899,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992910981178284,0.4385181069374084,0.3078823089599609,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892620205879211,0.4243293106555938,0.4034537971019745,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406862378120422,0.241134688258171,1.09746253490448,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.081298828125,297.242919921875,284.9491271972656,1.0,0.6003188490867615,0.4861909449100494,0.4861909449100494,1.0,1.0,-3.227569580078125,1.1762174367904663,2.051352262496948,0.4438876807689667,0.9294244050979614,0.9294244050979614,0.0,155.01516723632812,131.0,76271.3359375,0.0,2767.89111328125,1.0,278.1499938964844,282.9796142578125,300.3785705566406,305.3745422363281,293.1499938964844,293.1499938964844,278.1499938964844,36053.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458524942398071,1.0,0.0,0.0,3.774555921554565,3.77458119392395,9.506595120001292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.0751953125,0.0,1676.625732421875,1895.4371337890625,0.0,2896.440673828125,0.9332348108291626,1.0,0.0,3.0,1.0,0.0
18013380,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.90931636095047,0.4216007590293884,0.3804922997951507,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9843366146087646,0.528590202331543,0.5004719495773315,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.923548460006714,0.4395370483398437,0.3082496523857116,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123014211654664,0.4256412088871002,0.4042258858680725,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7573835253715515,0.2413144707679748,1.0960662364959717,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0890197753906,297.244384765625,284.9492492675781,1.0,0.5940774083137512,0.4845362603664398,0.4845362603664398,1.0,1.0,-3.229568719863892,1.173471212387085,2.056097507476806,0.4408665597438812,0.9289984107017516,0.9289984107017516,0.0,143.5475311279297,119.0,76205.1171875,0.0,2708.808837890625,1.0,278.1499938964844,282.9777526855469,300.37060546875,305.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36050.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459332585334778,1.0,0.0,0.0,3.772737979888916,3.772763252258301,9.497439918959572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0859375,0.0,1674.445068359375,1895.4371337890625,0.0,2897.1962890625,0.9328240752220154,1.0,0.0,3.0,1.0,0.0
18013440,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.90931636095047,0.4216007590293884,0.3804922997951507,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9843366146087646,0.528590202331543,0.5004719495773315,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.923548460006714,0.4395370483398437,0.3082496523857116,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123014211654664,0.4256412088871002,0.4042258858680725,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7573835253715515,0.2413144707679748,1.0960662364959717,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0890197753906,297.244384765625,284.9492492675781,1.0,0.5940774083137512,0.4845362603664398,0.4845362603664398,1.0,1.0,-3.229568719863892,1.173471212387085,2.056097507476806,0.4408665597438812,0.9289984107017516,0.9289984107017516,0.0,143.5475311279297,119.0,76205.1171875,0.0,2708.808837890625,1.0,278.1499938964844,282.9777526855469,300.37060546875,305.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36050.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459332585334778,1.0,0.0,0.0,3.772737979888916,3.772763252258301,9.497439918959572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0859375,0.0,1674.445068359375,1895.4371337890625,0.0,2897.1962890625,0.9328240752220154,1.0,0.0,3.0,1.0,0.0
18013500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9231520295143129,0.4217439293861389,0.3804034888744354,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9954108595848083,0.52995765209198,0.5015205144882202,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9381829500198364,0.4400474429130554,0.3084337711334228,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9267572164535522,0.4262987971305847,0.4046131670475006,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7672833800315857,0.2414094507694244,1.095389485359192,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.09283447265625,297.2451171875,284.94921875,1.0,0.5909146070480347,0.483708918094635,0.483708918094635,1.0,1.0,-3.2304728031158447,1.1720492839813232,2.058423519134521,0.439333826303482,0.9287243485450744,0.9287243485450744,0.0,137.78648376464844,119.0,76170.1484375,0.0,2678.999755859375,1.0,278.1499938964844,282.97674560546875,300.3664855957031,305.3557434082031,293.1499938964844,293.1499938964844,278.1499938964844,36050.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459866046905518,1.0,0.0,0.0,3.7718026638031006,3.771827936172485,9.49273214700952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.2529296875,0.0,1673.3424072265625,1895.4371337890625,0.0,2897.695556640625,0.9326133131980896,1.0,0.0,3.0,1.0,0.0
18013560,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9345354437828064,0.4218451380729675,0.3803544640541076,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.5316902995109558,0.4952874183654785,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9497012495994568,0.4405221939086914,0.3086523115634918,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9385870695114136,0.4269235134124756,0.4050485491752624,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7753973007202148,0.2414797991514206,1.0949645042419434,284.9443664550781,284.95001220703125,302.33319091796875,297.3616638183594,299.0967712402344,297.2469482421875,284.94354248046875,1.0,0.5872491598129272,0.4828973710536957,0.4828973710536957,1.0,1.0,-3.223349571228028,1.1674079895019531,2.055941581726074,0.4367200136184692,0.924365222454071,0.924365222454071,0.0,133.2256622314453,107.0,76003.4921875,0.0,2639.41357421875,1.0,278.1499938964844,282.97235107421875,300.3617553710937,305.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36188.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459817171096802,1.0,0.0,0.0,3.767698287963867,3.767723560333252,9.47208434354252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.416015625,0.0,1669.5555419921875,1895.4371337890625,0.0,2897.650146484375,0.931715965270996,1.0,0.0,3.0,1.0,0.0
18013620,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9536290168762208,0.4218997657299042,0.3801946640014648,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5380168557167053,0.4691882729530334,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683254957199096,0.441345751285553,0.3090565502643585,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.958311915397644,0.4280619323253631,0.405887097120285,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896592617034912,0.2415626347064972,1.0941438674926758,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.1111145019531,297.2626037597656,284.9286499023437,1.0,0.5783045291900635,0.4812742471694946,0.4812742471694946,1.0,1.0,-3.192291259765625,1.1514676809310913,2.040823459625244,0.4278797209262848,0.9042490124702454,0.9042490124702454,0.0,125.1982650756836,127.0,75225.5234375,0.0,2533.892333984375,1.0,278.1499938964844,282.9672546386719,300.3480224609375,305.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,37020.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451484441757202,1.0,0.0,0.0,3.732025384902954,3.73205041885376,9.29356815504434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.87109375,0.0,1634.15966796875,1895.4371337890625,0.0,2889.852783203125,0.9242245554924012,1.0,0.0,3.0,1.0,0.0
18013680,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9536290168762208,0.4218997657299042,0.3801946640014648,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5380168557167053,0.4691882729530334,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683254957199096,0.441345751285553,0.3090565502643585,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.958311915397644,0.4280619323253631,0.405887097120285,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896592617034912,0.2415626347064972,1.0941438674926758,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.1111145019531,297.2626037597656,284.9286499023437,1.0,0.5783045291900635,0.4812742471694946,0.4812742471694946,1.0,1.0,-3.192291259765625,1.1514676809310913,2.040823459625244,0.4278797209262848,0.9042490124702454,0.9042490124702454,0.0,125.1982650756836,127.0,75225.5234375,0.0,2533.892333984375,1.0,278.1499938964844,282.9672546386719,300.3480224609375,305.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,37020.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451484441757202,1.0,0.0,0.0,3.732025384902954,3.73205041885376,9.29356815504434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.87109375,0.0,1634.15966796875,1895.4371337890625,0.0,2889.852783203125,0.9242245554924012,1.0,0.0,3.0,1.0,0.0
18013740,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538660645484924,0.4221164286136627,0.3803273141384125,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.545436680316925,0.4690296947956085,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9690863490104676,0.4423260688781738,0.3096916675567627,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9593837261199952,0.4293526411056518,0.407041996717453,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7899816632270813,0.241834208369255,1.0950769186019895,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.1313781738281,297.2846984863281,284.9502868652344,1.0,0.5796873569488525,0.4796511530876159,0.4796511530876159,1.0,1.0,-3.195474624633789,1.149292230606079,2.04618239402771,0.4243699312210083,0.9098024368286132,0.9098024368286132,0.0,125.2570571899414,147.0,75044.4921875,0.0,2540.52294921875,1.0,278.1499938964844,282.9865417480469,300.3367004394531,305.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36431.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437557816505432,1.0,0.0,0.0,3.7077136039733887,3.7077383995056152,9.172878776553262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.953125,0.0,1601.6104736328125,1895.4371337890625,0.0,2876.824951171875,0.9186749458312988,1.0,0.0,3.0,1.0,0.0
