time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538660645484924,0.4221164286136627,0.3803273141384125,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.545436680316925,0.4690296947956085,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9690863490104676,0.4423260688781738,0.3096916675567627,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9593837261199952,0.4293526411056518,0.407041996717453,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7899816632270813,0.241834208369255,1.0950769186019895,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.1313781738281,297.2846984863281,284.9502868652344,1.0,0.5796873569488525,0.4796511530876159,0.4796511530876159,1.0,1.0,-3.195474624633789,1.149292230606079,2.04618239402771,0.4243699312210083,0.9098024368286132,0.9098024368286132,0.0,125.2570571899414,147.0,75044.4921875,0.0,2540.52294921875,1.0,278.1499938964844,282.9865417480469,300.3367004394531,305.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36431.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437557816505432,1.0,0.0,0.0,3.7077136039733887,3.7077383995056152,9.172878776553262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.953125,0.0,1601.6104736328125,1895.4371337890625,0.0,2876.824951171875,0.9186749458312988,1.0,0.0,3.0,1.0,0.0
18013860,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.945223331451416,0.4223284125328064,0.3806231319904327,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5483912825584412,0.4811123311519623,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9614360332489014,0.4430625438690185,0.3102828860282898,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9515098333358764,0.4302957653999328,0.4080370664596557,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7835177183151245,0.2420662343502044,1.096667766571045,284.9629821777344,284.95001220703125,302.4192810058594,297.335693359375,299.1400451660156,297.2889099121094,284.9638061523437,1.0,0.5847013592720032,0.4788434505462646,0.4788434505462646,1.0,1.0,-3.214162588119507,1.1549687385559082,2.059193849563598,0.4257422983646393,0.9224992394447328,0.9224992394447328,0.0,129.10324096679688,147.0,75358.734375,0.0,2598.516845703125,1.0,278.1499938964844,282.9920654296875,300.33465576171875,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35710.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843833863735199,1.0,0.0,0.0,3.7194104194641113,3.719434976577759,9.23084542137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.7900390625,0.0,1609.5609130859375,1895.4371337890625,0.0,2877.55517578125,0.9207891821861268,1.0,0.0,3.0,1.0,0.0
18013920,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.939619481563568,0.422420859336853,0.380782812833786,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.5491794943809509,0.4889119863510132,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9563384652137756,0.4434061348438263,0.3105795085430145,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9462830424308776,0.4307371377944946,0.4085303544998169,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7794325947761536,0.2421653270721435,1.0975077152252195,284.96844482421875,284.95001220703125,302.4292907714844,297.3323059082031,299.14227294921875,297.2877502441406,284.9691772460937,1.0,0.5878019332885742,0.4784633815288543,0.4784633815288543,1.0,1.0,-3.2256853580474854,1.1587283611297607,2.0669569969177246,0.4268836677074432,0.9295802712440492,0.9295802712440492,0.0,131.60935974121094,167.0,75575.7421875,0.0,2635.3291015625,1.0,278.1499938964844,282.9927978515625,300.3340148925781,305.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,35403.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441491723060608,1.0,0.0,0.0,3.7297728061676025,3.729797601699829,9.282352380068914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.494140625,0.0,1619.1827392578125,1895.4371337890625,0.0,2880.50439453125,0.9228959083557128,1.0,0.0,3.0,1.0,0.0
18013980,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167332649230956,0.4226341545581817,0.3813261985778808,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5488588213920593,0.5199299454689026,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9344195127487184,0.4444259107112884,0.31155526638031,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9242642521858216,0.432065337896347,0.4101405143737793,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7631990909576416,0.2423785775899887,1.1002768278121948,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1407775878906,297.2703857421875,284.98065185546875,1.0,0.6001803278923035,0.4772755801677704,0.4772755801677704,1.0,1.0,-3.270453929901123,1.1738827228546145,2.096571207046509,0.4320081770420074,0.9544275999069214,0.9544275999069214,0.0,142.3937530517578,187.0,76472.84375,0.0,2786.19970703125,1.0,278.1499938964844,282.9873352050781,300.3311767578125,305.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,34683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846222460269928,1.0,0.0,0.0,3.778897523880005,3.7789225578308105,9.52847756252595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.1474609375,0.0,1671.156005859375,1895.4371337890625,0.0,2899.903076171875,0.9334073662757874,1.0,0.0,3.0,1.0,0.0
18014040,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167332649230956,0.4226341545581817,0.3813261985778808,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5488588213920593,0.5199299454689026,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9344195127487184,0.4444259107112884,0.31155526638031,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9242642521858216,0.432065337896347,0.4101405143737793,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7631990909576416,0.2423785775899887,1.1002768278121948,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1407775878906,297.2703857421875,284.98065185546875,1.0,0.6001803278923035,0.4772755801677704,0.4772755801677704,1.0,1.0,-3.270453929901123,1.1738827228546145,2.096571207046509,0.4320081770420074,0.9544275999069214,0.9544275999069214,0.0,142.3937530517578,187.0,76472.84375,0.0,2786.19970703125,1.0,278.1499938964844,282.9873352050781,300.3311767578125,305.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,34683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846222460269928,1.0,0.0,0.0,3.778897523880005,3.7789225578308105,9.52847756252595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.1474609375,0.0,1671.156005859375,1895.4371337890625,0.0,2899.903076171875,0.9334073662757874,1.0,0.0,3.0,1.0,0.0
18014100,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8967580795288086,0.4225745797157287,0.3817057013511657,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.98308265209198,0.5483202934265137,0.5200860500335693,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9128432273864746,0.4447894096374511,0.3121375143527984,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9037057757377625,0.4325903952121734,0.4110768139362335,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7483130097389221,0.2423337697982788,1.1021852493286133,284.968017578125,284.95001220703125,302.4755859375,297.315673828125,299.1369934082031,297.2588195800781,284.9669189453125,1.0,0.6062232255935669,0.4766816794872284,0.4766816794872284,1.0,1.0,-3.274874925613404,1.1742593050003052,2.100615739822388,0.4319648742675781,0.9545539617538452,0.9545539617538452,0.0,152.27593994140625,187.0,76645.28125,0.0,2850.925537109375,1.0,278.1499938964844,282.970947265625,300.3275451660156,305.341064453125,293.1499938964844,293.1499938964844,278.1499938964844,34836.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475490212440491,1.0,0.0,0.0,3.8013997077941895,3.801424980163574,9.642294571676755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.3779296875,0.0,1699.1549072265625,1895.4371337890625,0.0,2912.320068359375,0.9383637309074402,1.0,0.0,3.0,1.0,0.0
18014160,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8799603581428528,0.4224086403846741,0.3819643557071686,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9662514328956604,0.5485022664070129,0.5203574299812317,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8954665064811707,0.4450610876083374,0.3126380443572998,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8871365189552307,0.4330320954322815,0.4119110703468323,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7356104850769043,0.2422164231538772,1.1036337614059448,284.9579467773437,284.95001220703125,302.49072265625,297.309814453125,299.13397216796875,297.2513732910156,284.9573974609375,1.0,0.6122835278511047,0.4755173623561859,0.4755173623561859,1.0,1.0,-3.2788593769073486,1.1733067035675049,2.105552673339844,0.4301294386386871,0.9515032172203064,0.9515032172203064,0.0,162.2036590576172,207.0,76701.6640625,0.0,2914.86669921875,1.0,278.1499938964844,282.9601745605469,300.32037353515625,305.3424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35226.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485296368598938,1.0,0.0,0.0,3.812033176422119,3.812058687210083,9.696312872620183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.9658203125,0.0,1714.9796142578125,1895.4371337890625,0.0,2921.5009765625,0.9410215616226196,1.0,0.0,3.0,1.0,0.0
18014220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524482846260071,0.4220030307769775,0.3823602795600891,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9338839650154114,0.5497931241989136,0.5220445990562439,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8674312233924866,0.4455303251743316,0.3135524690151214,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8598673343658447,0.4338395595550537,0.4134674072265625,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7142293453216553,0.2419098615646362,1.1060456037521362,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.130859375,297.2421569824219,284.949462890625,1.0,0.6243934631347656,0.4731887280941009,0.4731887280941009,1.0,1.0,-3.2872345447540283,1.1713485717773438,2.115885972976685,0.4262853562831878,0.947583556175232,0.947583556175232,0.0,182.1851043701172,227.0,76751.1171875,0.0,3044.79931640625,1.0,278.1499938964844,282.9491577148437,300.3040771484375,305.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,35694.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849734902381897,1.0,0.0,0.0,3.822627067565918,3.822652816772461,9.750281151355011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.853515625,0.0,1731.44677734375,1895.4371337890625,0.0,2932.78759765625,0.943760871887207,1.0,0.0,3.0,1.0,0.0
18014280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524482846260071,0.4220030307769775,0.3823602795600891,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9338839650154114,0.5497931241989136,0.5220445990562439,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8674312233924866,0.4455303251743316,0.3135524690151214,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8598673343658447,0.4338395595550537,0.4134674072265625,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7142293453216553,0.2419098615646362,1.1060456037521362,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.130859375,297.2421569824219,284.949462890625,1.0,0.6243934631347656,0.4731887280941009,0.4731887280941009,1.0,1.0,-3.2872345447540283,1.1713485717773438,2.115885972976685,0.4262853562831878,0.947583556175232,0.947583556175232,0.0,182.1851043701172,227.0,76751.1171875,0.0,3044.79931640625,1.0,278.1499938964844,282.9491577148437,300.3040771484375,305.3310852050781,293.1499938964844,293.1499938964844,278.1499938964844,35694.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849734902381897,1.0,0.0,0.0,3.822627067565918,3.822652816772461,9.750281151355011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.853515625,0.0,1731.44677734375,1895.4371337890625,0.0,2932.78759765625,0.943760871887207,1.0,0.0,3.0,1.0,0.0
18014340,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8310727477073669,0.4215844571590423,0.3827243447303772,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069259762763976,0.5516390800476074,0.5244570970535278,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455057740211487,0.4459801912307739,0.3144388794898987,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.838691234588623,0.4346118569374084,0.4149748682975769,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947540640830994,0.2415676712989807,1.1082299947738647,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.1297607421875,297.2367248535156,284.94879150390625,1.0,0.6364481449127197,0.4708600640296936,0.4708600640296936,1.0,1.0,-3.296083450317383,1.1695095300674438,2.1265740394592285,0.4224220216274261,0.946272909641266,0.946272909641266,0.0,202.28390502929688,215.0,76766.46875,0.0,3177.088623046875,1.0,278.1499938964844,282.94488525390625,300.28887939453125,305.31622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35873.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504399061203003,1.0,0.0,0.0,3.826617002487183,3.8266427516937256,9.770645874596084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.6748046875,0.0,1737.693115234375,1895.4371337890625,0.0,2939.39111328125,0.9448063969612122,1.0,0.0,3.0,1.0,0.0
18014400,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8310727477073669,0.4215844571590423,0.3827243447303772,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069259762763976,0.5516390800476074,0.5244570970535278,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455057740211487,0.4459801912307739,0.3144388794898987,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.838691234588623,0.4346118569374084,0.4149748682975769,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947540640830994,0.2415676712989807,1.1082299947738647,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.1297607421875,297.2367248535156,284.94879150390625,1.0,0.6364481449127197,0.4708600640296936,0.4708600640296936,1.0,1.0,-3.296083450317383,1.1695095300674438,2.1265740394592285,0.4224220216274261,0.946272909641266,0.946272909641266,0.0,202.28390502929688,215.0,76766.46875,0.0,3177.088623046875,1.0,278.1499938964844,282.94488525390625,300.28887939453125,305.31622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35873.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504399061203003,1.0,0.0,0.0,3.826617002487183,3.8266427516937256,9.770645874596084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.6748046875,0.0,1737.693115234375,1895.4371337890625,0.0,2939.39111328125,0.9448063969612122,1.0,0.0,3.0,1.0,0.0
18014460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222804069519043,0.4191898107528686,0.3812711238861084,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8977728486061096,0.5515342354774475,0.5250951051712036,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369497656822205,0.4443693459033966,0.3138751089572906,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304426074028015,0.4332282245159149,0.414457231760025,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855258941650391,0.2389270812273025,1.1003574132919312,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1173400878906,297.2126770019531,284.9339904785156,1.0,0.6383209228515625,0.4691791236400604,0.4691791236400604,1.0,1.0,-3.284363031387329,1.1609796285629272,2.1233832836151123,0.4167773127555847,0.931636393070221,0.931636393070221,0.0,210.0424346923828,203.0,76344.5625,0.0,3194.77978515625,1.0,278.1499938964844,282.9344177246094,300.27374267578125,305.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505330681800842,1.0,0.0,0.0,3.81389594078064,3.813921689987183,9.705790944281034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.71875,0.0,1726.926513671875,1895.4371337890625,0.0,2940.263671875,0.9422140717506408,1.0,0.0,3.0,1.0,0.0
18014520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222804069519043,0.4191898107528686,0.3812711238861084,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8977728486061096,0.5515342354774475,0.5250951051712036,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369497656822205,0.4443693459033966,0.3138751089572906,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304426074028015,0.4332282245159149,0.414457231760025,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855258941650391,0.2389270812273025,1.1003574132919312,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1173400878906,297.2126770019531,284.9339904785156,1.0,0.6383209228515625,0.4691791236400604,0.4691791236400604,1.0,1.0,-3.284363031387329,1.1609796285629272,2.1233832836151123,0.4167773127555847,0.931636393070221,0.931636393070221,0.0,210.0424346923828,203.0,76344.5625,0.0,3194.77978515625,1.0,278.1499938964844,282.9344177246094,300.27374267578125,305.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505330681800842,1.0,0.0,0.0,3.81389594078064,3.813921689987183,9.705790944281034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.71875,0.0,1726.926513671875,1895.4371337890625,0.0,2940.263671875,0.9422140717506408,1.0,0.0,3.0,1.0,0.0
18014580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228079080581665,0.4180167317390442,0.3799262046813965,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.899878203868866,0.5525356531143188,0.5257390141487122,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379597067832947,0.4439071118831634,0.3133282959461212,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315072059631348,0.432887852191925,0.4138486087322235,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849332451820374,0.2372721135616302,1.091569900512695,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1134033203125,297.2021484375,284.93426513671875,1.0,0.6353719830513,0.4674981832504272,0.4674981832504272,1.0,1.0,-3.2715535163879395,1.152109980583191,2.119443416595459,0.4105344712734222,0.9202362895011902,0.9202362895011902,0.0,207.9237823486328,191.0,75796.6640625,0.0,3154.795166015625,1.0,278.1499938964844,282.9397277832031,300.26031494140625,305.2307434082031,293.1499938964844,293.1499938964844,278.1499938964844,36808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493930101394653,1.0,0.0,0.0,3.781729936599731,3.781755208969116,9.542766292724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.56640625,0.0,1690.9906005859375,1895.4371337890625,0.0,2929.5859375,0.9353227615356444,1.0,0.0,3.0,1.0,0.0
18014640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228079080581665,0.4180167317390442,0.3799262046813965,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.899878203868866,0.5525356531143188,0.5257390141487122,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379597067832947,0.4439071118831634,0.3133282959461212,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315072059631348,0.432887852191925,0.4138486087322235,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849332451820374,0.2372721135616302,1.091569900512695,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1134033203125,297.2021484375,284.93426513671875,1.0,0.6353719830513,0.4674981832504272,0.4674981832504272,1.0,1.0,-3.2715535163879395,1.152109980583191,2.119443416595459,0.4105344712734222,0.9202362895011902,0.9202362895011902,0.0,207.9237823486328,191.0,75796.6640625,0.0,3154.795166015625,1.0,278.1499938964844,282.9397277832031,300.26031494140625,305.2307434082031,293.1499938964844,293.1499938964844,278.1499938964844,36808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493930101394653,1.0,0.0,0.0,3.781729936599731,3.781755208969116,9.542766292724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.56640625,0.0,1690.9906005859375,1895.4371337890625,0.0,2929.5859375,0.9353227615356444,1.0,0.0,3.0,1.0,0.0
18014700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8253649473190308,0.4176701605319977,0.3794447481632232,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9036650657653807,0.5532718300819397,0.5262474417686462,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8408222794532776,0.4439225494861603,0.3132029473781585,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8343476057052612,0.4329536259174347,0.4137281477451324,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6869090795516968,0.2367072701454162,1.0881333351135254,284.93682861328125,284.95001220703125,302.6208190917969,297.26251220703125,299.11328125,297.1998291015625,284.93701171875,1.0,0.6329960823059082,0.4666576981544494,0.4666576981544494,1.0,1.0,-3.267155885696411,1.1484566926956177,2.118699073791504,0.4077604711055755,0.9174253940582277,0.9174253940582277,0.0,204.6560821533203,191.0,75577.28125,0.0,3126.9697265625,1.0,278.1499938964844,282.9439392089844,300.25634765625,305.2101135253906,293.1499938964844,293.1499938964844,278.1499938964844,36778.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486928343772888,1.0,0.0,0.0,3.7674713134765625,3.7674965858459473,9.470941790823416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5234375,0.0,1673.842041015625,1895.4371337890625,0.0,2923.02880859375,0.9321288466453552,1.0,0.0,3.0,1.0,0.0
18014760,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8288537263870239,0.4174035489559173,0.3790224194526672,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.908777117729187,0.5540927648544312,0.5268204212188721,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.844681978225708,0.4440258741378784,0.3131284117698669,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8381586670875549,0.4331072270870209,0.4136746823787689,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6898311972618103,0.2362529039382934,1.0851105451583862,284.93975830078125,284.95001220703125,302.6345520019531,297.26031494140625,299.1146240234375,297.198486328125,284.9399719238281,1.0,0.6302892565727234,0.4660513997077942,0.4660513997077942,1.0,1.0,-3.2635464668273926,1.145617127418518,2.117929220199585,0.4056255221366882,0.9157578945159912,0.9157578945159912,0.0,200.5806427001953,179.0,75396.2890625,0.0,3096.422607421875,1.0,278.1499938964844,282.9479675292969,300.2538146972656,305.193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36696.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480136394500732,1.0,0.0,0.0,3.755336046218872,3.755361318588257,9.410027814737988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.9892578125,0.0,1658.9093017578125,1895.4371337890625,0.0,2916.669677734375,0.9293678402900696,1.0,0.0,3.0,1.0,0.0
18014820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379030227661133,0.416987806558609,0.3782636821269989,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224148988723756,0.5558858513832092,0.5280798077583313,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8546949028968811,0.4443720877170563,0.3130612075328827,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480088114738464,0.4335593581199646,0.4136815667152405,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977376937866211,0.2355598360300064,1.0799094438552856,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.118408203125,297.197509765625,284.9444580078125,1.0,0.6242839694023132,0.4648387432098388,0.4648387432098388,1.0,1.0,-3.257819652557373,1.1405858993530271,2.1172337532043457,0.4016686081886291,0.913870334625244,0.913870334625244,0.0,191.00213623046875,167.0,75110.359375,0.0,3030.78857421875,1.0,278.1499938964844,282.9538879394531,300.2518920898437,305.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,36501.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467940092086792,1.0,0.0,0.0,3.7366769313812256,3.7367019653320312,9.316749469689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.9443359375,0.0,1635.6011962890625,1895.4371337890625,0.0,2905.252197265625,0.9250589609146118,1.0,0.0,3.0,1.0,0.0
18014880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379030227661133,0.416987806558609,0.3782636821269989,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224148988723756,0.5558858513832092,0.5280798077583313,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8546949028968811,0.4443720877170563,0.3130612075328827,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480088114738464,0.4335593581199646,0.4136815667152405,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977376937866211,0.2355598360300064,1.0799094438552856,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.118408203125,297.197509765625,284.9444580078125,1.0,0.6242839694023132,0.4648387432098388,0.4648387432098388,1.0,1.0,-3.257819652557373,1.1405858993530271,2.1172337532043457,0.4016686081886291,0.913870334625244,0.913870334625244,0.0,191.00213623046875,167.0,75110.359375,0.0,3030.78857421875,1.0,278.1499938964844,282.9538879394531,300.2518920898437,305.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,36501.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467940092086792,1.0,0.0,0.0,3.7366769313812256,3.7367019653320312,9.316749469689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.9443359375,0.0,1635.6011962890625,1895.4371337890625,0.0,2905.252197265625,0.9250589609146118,1.0,0.0,3.0,1.0,0.0
18014940,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496524691581726,0.4166237115859985,0.3775339424610138,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9398882985115052,0.557835578918457,0.5294570922851562,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8676913976669312,0.4448052048683166,0.3130412697792053,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8607829809188843,0.4341015219688415,0.4137567579746246,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081076502799988,0.2350867390632629,1.0756036043167114,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.122802734375,297.19775390625,284.946533203125,1.0,0.6177271008491516,0.4636261165142059,0.4636261165142059,1.0,1.0,-3.253486394882202,1.1360923051834106,2.117393970489502,0.3979338705539703,0.9126323461532592,0.9126323461532592,0.0,180.13577270507812,155.0,74903.0,0.0,2961.186279296875,1.0,278.1499938964844,282.9568176269531,300.253173828125,305.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36360.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458274006843567,1.0,0.0,0.0,3.724206924438477,3.724231719970703,9.254669066649512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.7451171875,0.0,1620.0579833984375,1895.4371337890625,0.0,2896.2060546875,0.922159731388092,1.0,0.0,3.0,1.0,0.0
18015000,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496524691581726,0.4166237115859985,0.3775339424610138,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9398882985115052,0.557835578918457,0.5294570922851562,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8676913976669312,0.4448052048683166,0.3130412697792053,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8607829809188843,0.4341015219688415,0.4137567579746246,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081076502799988,0.2350867390632629,1.0756036043167114,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.122802734375,297.19775390625,284.946533203125,1.0,0.6177271008491516,0.4636261165142059,0.4636261165142059,1.0,1.0,-3.253486394882202,1.1360923051834106,2.117393970489502,0.3979338705539703,0.9126323461532592,0.9126323461532592,0.0,180.13577270507812,155.0,74903.0,0.0,2961.186279296875,1.0,278.1499938964844,282.9568176269531,300.253173828125,305.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36360.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458274006843567,1.0,0.0,0.0,3.724206924438477,3.724231719970703,9.254669066649512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.7451171875,0.0,1620.0579833984375,1895.4371337890625,0.0,2896.2060546875,0.922159731388092,1.0,0.0,3.0,1.0,0.0
18015060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8602957129478455,0.4163557291030884,0.3769746124744415,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9546121954917908,0.5593612194061279,0.530540406703949,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8793836832046509,0.4451574385166168,0.3130337297916412,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8723035454750061,0.4345332980155945,0.4138221740722656,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7169212102890015,0.2348053753376007,1.0726608037948608,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.1260070800781,297.1982421875,284.9472351074219,1.0,0.6125708818435669,0.4626591503620147,0.4626591503620147,1.0,1.0,-3.2506468296051025,1.132748007774353,2.11789870262146,0.3950575590133667,0.9116703867912292,0.9116703867912292,0.0,171.51170349121094,155.0,74771.828125,0.0,2907.338134765625,1.0,278.1499938964844,282.9580383300781,300.2554931640625,305.1488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451747298240662,1.0,0.0,0.0,3.716788053512573,3.7168128490448,9.21783396279352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.01171875,0.0,1610.98291015625,1895.4371337890625,0.0,2890.098876953125,0.9204455614089966,1.0,0.0,3.0,1.0,0.0
18015120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8639845252037048,0.4162729382514953,0.376798152923584,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9593905210494996,0.5598465204238892,0.5308855175971985,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8834068179130554,0.4452723264694214,0.313032865524292,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8762770295143127,0.4346720576286316,0.413843959569931,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7197979688644409,0.2347254157066345,1.0717698335647583,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.12701416015625,297.1983947753906,284.9473876953125,1.0,0.6109243035316467,0.4623537957668304,0.4623537957668304,1.0,1.0,-3.249802589416504,1.131710171699524,2.1180922985076904,0.3941542208194732,0.9113640189170836,0.9113640189170836,0.0,168.7545928955078,143.0,74733.4609375,0.0,2890.2763671875,1.0,278.1499938964844,282.9583435058594,300.2564392089844,305.1470642089844,293.1499938964844,293.1499938964844,278.1499938964844,36276.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449729084968567,1.0,0.0,0.0,3.714656829833984,3.714681625366211,9.207266202793108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.744140625,0.0,1608.4014892578125,1895.4371337890625,0.0,2888.210205078125,0.91995507478714,1.0,0.0,3.0,1.0,0.0
18015180,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813591003417969,0.4159418642520904,0.3760680854320526,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9795075058937072,0.5618838667869568,0.5323345065116882,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.902110517024994,0.4457767903804779,0.3130415976047516,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948197960853577,0.4352640211582184,0.4139416217803955,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328087687492371,0.2344396114349365,1.068259358406067,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1310729980469,297.1992492675781,284.94775390625,1.0,0.6039789319038391,0.4610815048217773,0.4610815048217773,1.0,1.0,-3.2465741634368896,1.1274945735931396,2.11907958984375,0.3904074132442474,0.9101018905639648,0.9101018905639648,0.0,157.10031127929688,131.0,74590.015625,0.0,2818.95556640625,1.0,278.1499938964844,282.95928955078125,300.2616577148437,305.1421203613281,293.1499938964844,293.1499938964844,278.1499938964844,36225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441817164421082,1.0,0.0,0.0,3.706829071044922,3.706853628158569,9.168502401735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9404296875,0.0,1599.0335693359375,1895.4371337890625,0.0,2880.80859375,0.918163001537323,1.0,0.0,3.0,1.0,0.0
18015240,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813591003417969,0.4159418642520904,0.3760680854320526,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9795075058937072,0.5618838667869568,0.5323345065116882,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.902110517024994,0.4457767903804779,0.3130415976047516,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948197960853577,0.4352640211582184,0.4139416217803955,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328087687492371,0.2344396114349365,1.068259358406067,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1310729980469,297.1992492675781,284.94775390625,1.0,0.6039789319038391,0.4610815048217773,0.4610815048217773,1.0,1.0,-3.2465741634368896,1.1274945735931396,2.11907958984375,0.3904074132442474,0.9101018905639648,0.9101018905639648,0.0,157.10031127929688,131.0,74590.015625,0.0,2818.95556640625,1.0,278.1499938964844,282.95928955078125,300.2616577148437,305.1421203613281,293.1499938964844,293.1499938964844,278.1499938964844,36225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441817164421082,1.0,0.0,0.0,3.706829071044922,3.706853628158569,9.168502401735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9404296875,0.0,1599.0335693359375,1895.4371337890625,0.0,2880.80859375,0.918163001537323,1.0,0.0,3.0,1.0,0.0
18015300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8912212252616882,0.4157812595367431,0.375708520412445,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.989273190498352,0.5629651546478271,0.5331060886383057,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9130964875221252,0.4460408985614776,0.3130549490451813,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9052542448043824,0.4355636239051819,0.4139954447746277,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.740097165107727,0.2343153655529022,1.0666005611419678,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.1331481933594,297.199951171875,284.9476318359375,1.0,0.6004355549812317,0.4604453444480896,0.4604453444480896,1.0,1.0,-3.244547128677368,1.1252245903015137,2.1193225383758545,0.388453334569931,0.9092103242874146,0.9092103242874146,0.0,151.26878356933594,131.0,74514.546875,0.0,2782.99365234375,1.0,278.1499938964844,282.9595947265625,300.264892578125,305.1402282714844,293.1499938964844,293.1499938964844,278.1499938964844,36218.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437791466712952,1.0,0.0,0.0,3.7028555870056152,3.702880144119263,9.148856747742684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.1318359375,0.0,1594.42724609375,1895.4371337890625,0.0,2877.043212890625,0.9172645807266236,1.0,0.0,3.0,1.0,0.0
18015360,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9017180800437928,0.4156196713447571,0.3753547668457031,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9984514117240906,0.5640881061553955,0.5338584780693054,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9255160093307496,0.4463064670562744,0.3130744695663452,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9171500205993652,0.4358619451522827,0.4140551686286926,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.747955858707428,0.2341947704553604,1.0649924278259275,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.1353454589844,297.2008056640625,284.9470520019531,1.0,0.5968341827392578,0.4598424732685089,0.4598424732685089,1.0,1.0,-3.241748094558716,1.1227242946624756,2.11902379989624,0.3864816427230835,0.9080021977424622,0.9080021977424622,0.0,145.54000854492188,119.0,74429.7890625,0.0,2746.7529296875,1.0,278.1499938964844,282.9596252441406,300.2683410644531,305.138427734375,293.1499938964844,293.1499938964844,278.1499938964844,36224.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433531522750854,1.0,0.0,0.0,3.6986958980560303,3.6987204551696777,9.128314104600576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0830078125,0.0,1589.7230224609375,1895.4371337890625,0.0,2873.05908203125,0.9163287281990052,1.0,0.0,3.0,1.0,0.0
18015420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.917661428451538,0.4151707589626312,0.3747232854366302,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5682311058044434,0.5113941431045532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9435352683067322,0.4467341899871826,0.3131856322288513,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.935153305530548,0.436348408460617,0.4142635464668274,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7594380974769592,0.2338887900114059,1.0623520612716677,284.9336242675781,284.95001220703125,302.7872619628906,297.281005859375,299.1427917480469,297.2099304199219,284.9331359863281,1.0,0.5880082845687866,0.4586367309093475,0.4586367309093475,1.0,1.0,-3.213266134262085,1.1088663339614868,2.104399919509888,0.3790430426597595,0.892561674118042,0.892561674118042,0.0,137.05029296875,107.0,73812.8984375,0.0,2640.546630859375,1.0,278.1499938964844,282.9548034667969,300.2741394042969,305.1141662597656,293.1499938964844,293.1499938964844,278.45001220703125,36844.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420500159263611,1.0,0.0,0.0,3.671543836593628,3.671568155288696,8.994783797788841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.6513671875,0.0,1563.6259765625,1895.4371337890625,0.0,2860.874267578125,0.910557985305786,1.0,0.0,3.0,1.0,0.0
18015480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.917661428451538,0.4151707589626312,0.3747232854366302,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5682311058044434,0.5113941431045532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9435352683067322,0.4467341899871826,0.3131856322288513,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.935153305530548,0.436348408460617,0.4142635464668274,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7594380974769592,0.2338887900114059,1.0623520612716677,284.9336242675781,284.95001220703125,302.7872619628906,297.281005859375,299.1427917480469,297.2099304199219,284.9331359863281,1.0,0.5880082845687866,0.4586367309093475,0.4586367309093475,1.0,1.0,-3.213266134262085,1.1088663339614868,2.104399919509888,0.3790430426597595,0.892561674118042,0.892561674118042,0.0,137.05029296875,107.0,73812.8984375,0.0,2640.546630859375,1.0,278.1499938964844,282.9548034667969,300.2741394042969,305.1141662597656,293.1499938964844,293.1499938964844,278.45001220703125,36844.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420500159263611,1.0,0.0,0.0,3.671543836593628,3.671568155288696,8.994783797788841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.6513671875,0.0,1563.6259765625,1895.4371337890625,0.0,2860.874267578125,0.910557985305786,1.0,0.0,3.0,1.0,0.0
18015540,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9382115006446838,0.4152946770191192,0.3744255006313324,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.5764322876930237,0.4826321899890899,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.963832437992096,0.4476796388626098,0.3135290741920471,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9560184478759766,0.4372473061084747,0.4147095084190368,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7738116979598999,0.2338970750570297,1.060555100440979,284.9941711425781,284.95001220703125,302.81060791015625,297.2911071777344,299.1630859375,297.2400817871094,284.9908752441406,1.0,0.577772855758667,0.4574309885501861,0.4574309885501861,1.0,1.0,-3.1771183013916016,1.0920780897140503,2.085040330886841,0.3701257407665252,0.9655663967132568,0.9655663967132568,0.0,127.88263702392578,127.0,72631.8515625,0.0,2519.177978515625,1.0,278.44317626953125,283.04327392578125,300.2696228027344,304.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352102041244507,1.0,0.0,0.0,3.776789426803589,3.776814222335816,9.517848980067356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.8017578125,0.0,1660.4735107421875,1895.4371337890625,0.0,2796.998779296875,0.9317238926887512,1.0,0.0,3.0,1.0,0.0
18015600,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9382115006446838,0.4152946770191192,0.3744255006313324,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.5764322876930237,0.4826321899890899,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.963832437992096,0.4476796388626098,0.3135290741920471,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9560184478759766,0.4372473061084747,0.4147095084190368,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7738116979598999,0.2338970750570297,1.060555100440979,284.9941711425781,284.95001220703125,302.81060791015625,297.2911071777344,299.1630859375,297.2400817871094,284.9908752441406,1.0,0.577772855758667,0.4574309885501861,0.4574309885501861,1.0,1.0,-3.1771183013916016,1.0920780897140503,2.085040330886841,0.3701257407665252,0.9655663967132568,0.9655663967132568,0.0,127.88263702392578,127.0,72631.8515625,0.0,2519.177978515625,1.0,278.44317626953125,283.04327392578125,300.2696228027344,304.98638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352102041244507,1.0,0.0,0.0,3.776789426803589,3.776814222335816,9.517848980067356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.8017578125,0.0,1660.4735107421875,1895.4371337890625,0.0,2796.998779296875,0.9317238926887512,1.0,0.0,3.0,1.0,0.0
