time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9385964274406432,0.4143249690532684,0.3737625479698181,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5841240286827087,0.4812634587287903,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9649426937103271,0.4477395415306091,0.3137030899524688,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.957230806350708,0.4374058842658996,0.4150073230266571,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7743217349052429,0.2336215674877166,1.0596095323562622,284.9052734375,284.95001220703125,302.8333435058594,297.30255126953125,299.1824951171875,297.2629699707031,284.9072265625,1.0,0.577975332736969,0.4566817879676819,0.4566817879676819,1.0,1.0,-3.1740505695343018,1.089162826538086,2.084887742996216,0.3671744763851166,0.8748781085014343,0.8748781085014343,0.0,127.36341094970705,147.0,73063.4296875,0.0,2510.449951171875,1.0,278.1569519042969,282.9419250488281,300.3076171875,305.11700439453125,293.1499938964844,293.1499938964844,278.45001220703125,38621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393969535827637,1.0,0.0,0.0,3.64829421043396,3.648318767547608,8.881227699930605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.947265625,0.0,1550.874755859375,1895.4371337890625,0.0,2836.08154296875,0.907374382019043,1.0,0.0,3.0,1.0,0.0
18015720,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9385964274406432,0.4143249690532684,0.3737625479698181,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5841240286827087,0.4812634587287903,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9649426937103271,0.4477395415306091,0.3137030899524688,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.957230806350708,0.4374058842658996,0.4150073230266571,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7743217349052429,0.2336215674877166,1.0596095323562622,284.9052734375,284.95001220703125,302.8333435058594,297.30255126953125,299.1824951171875,297.2629699707031,284.9072265625,1.0,0.577975332736969,0.4566817879676819,0.4566817879676819,1.0,1.0,-3.1740505695343018,1.089162826538086,2.084887742996216,0.3671744763851166,0.8748781085014343,0.8748781085014343,0.0,127.36341094970705,147.0,73063.4296875,0.0,2510.449951171875,1.0,278.1569519042969,282.9419250488281,300.3076171875,305.11700439453125,293.1499938964844,293.1499938964844,278.45001220703125,38621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393969535827637,1.0,0.0,0.0,3.64829421043396,3.648318767547608,8.881227699930605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.947265625,0.0,1550.874755859375,1895.4371337890625,0.0,2836.08154296875,0.907374382019043,1.0,0.0,3.0,1.0,0.0
18015780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9257048964500428,0.4146272242069244,0.373916745185852,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5887733697891235,0.4989315569400787,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9536072015762328,0.4488916099071502,0.3144328892230987,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.945466935634613,0.4384493827819824,0.4159447252750397,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7652854919433594,0.2338214963674545,1.06077778339386,285.0208435058594,284.95001220703125,302.85546875,297.3150939941406,299.1955871582031,297.27325439453125,285.02001953125,1.0,0.5849832892417908,0.4559325873851776,0.4559325873851776,1.0,1.0,-3.198861122131348,1.096992254257202,2.1018686294555664,0.3692264556884765,0.9833887219429016,0.9833887219429016,0.0,133.01499938964844,167.0,72976.5,0.0,2589.882568359375,1.0,278.4432373046875,283.06298828125,300.2994689941406,305.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,33058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331308960914612,1.0,0.0,0.0,3.776715278625488,3.776740074157715,9.517476087239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.9521484375,0.0,1655.9970703125,1895.4371337890625,0.0,2777.610107421875,0.9315706491470336,1.0,0.0,3.0,1.0,0.0
18015840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9257048964500428,0.4146272242069244,0.373916745185852,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5887733697891235,0.4989315569400787,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9536072015762328,0.4488916099071502,0.3144328892230987,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.945466935634613,0.4384493827819824,0.4159447252750397,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7652854919433594,0.2338214963674545,1.06077778339386,285.0208435058594,284.95001220703125,302.85546875,297.3150939941406,299.1955871582031,297.27325439453125,285.02001953125,1.0,0.5849832892417908,0.4559325873851776,0.4559325873851776,1.0,1.0,-3.198861122131348,1.096992254257202,2.1018686294555664,0.3692264556884765,0.9833887219429016,0.9833887219429016,0.0,133.01499938964844,167.0,72976.5,0.0,2589.882568359375,1.0,278.4432373046875,283.06298828125,300.2994689941406,305.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,33058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331308960914612,1.0,0.0,0.0,3.776715278625488,3.776740074157715,9.517476087239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.9521484375,0.0,1655.9970703125,1895.4371337890625,0.0,2777.610107421875,0.9315706491470336,1.0,0.0,3.0,1.0,0.0
18015900,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9159069061279296,0.4143013060092926,0.3740523159503937,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5892082452774048,0.5130354166030884,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9443044662475586,0.4491012990474701,0.3148691654205322,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9359379410743712,0.4386558830738067,0.416495680809021,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7584861516952515,0.2337350845336914,1.0616958141326904,284.89471435546875,284.95001220703125,302.8663024902344,297.3217163085937,299.19464111328125,297.26641845703125,284.8924865722656,1.0,0.5903854370117188,0.4555580019950866,0.4555580019950866,1.0,1.0,-3.21826696395874,1.1035783290863037,2.1146886348724365,0.3714591264724731,0.9025434851646424,0.9025434851646424,0.0,137.6446075439453,167.0,74299.046875,0.0,2653.954833984375,1.0,278.1947326660156,282.9135131835937,300.3517761230469,305.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386962413787842,1.0,0.0,0.0,3.768116235733032,3.768141508102417,9.474185276303616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.6240234375,0.0,1671.1611328125,1895.4371337890625,0.0,2829.53662109375,0.9302857518196106,1.0,0.0,3.0,1.0,0.0
18015960,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9043758511543274,0.4137883484363556,0.3737862110137939,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5883820056915283,0.5306031703948975,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9323849081993104,0.44914111495018,0.3150487244129181,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9239857792854308,0.4387058317661285,0.4167531430721283,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7502709031105042,0.2335093170404434,1.0617729425430298,284.9246520996094,284.95001220703125,302.8769836425781,297.3285522460937,299.1875915527344,297.2524719238281,284.9269714355469,1.0,0.5966657996177673,0.45477095246315,0.45477095246315,1.0,1.0,-3.2396833896636963,1.1099952459335327,2.129688262939453,0.3730720281600952,0.9079055786132812,0.9079055786132812,0.0,143.4503936767578,185.0,74500.0625,0.0,2729.365234375,1.0,278.1567687988281,282.93682861328125,300.3487854003906,305.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,37087.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404106497764587,1.0,0.0,0.0,3.723854780197144,3.723879814147949,9.252919426216976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.0576171875,0.0,1625.1968994140625,1895.4371337890625,0.0,2845.552001953125,0.9229618310928344,1.0,0.0,3.0,1.0,0.0
18016020,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8786979913711548,0.41328164935112,0.3737407326698303,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.990452527999878,0.5847916603088379,0.5552098751068115,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9039461016654968,0.4496595859527588,0.3157348036766052,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8967151641845703,0.4391173124313354,0.4176159799098968,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7309896945953369,0.2330923378467559,1.062522530555725,284.95770263671875,284.95001220703125,302.8978881835937,297.3426513671875,299.1686706542969,297.2189636230469,284.9574584960937,1.0,0.6098577380180359,0.4531968533992767,0.4531968533992767,1.0,1.0,-3.2751283645629883,1.1197168827056885,2.1554114818573,0.3756152987480163,0.9265122413635254,0.9265122413635254,0.0,158.75527954101562,203.0,75095.328125,0.0,2885.306884765625,1.0,278.1499938964844,282.953369140625,300.3486022949219,305.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,35663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.737357616424561,3.737382411956787,9.320143021795956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.94140625,0.0,1629.965576171875,1895.4371337890625,0.0,2852.5556640625,0.9247591495513916,1.0,0.0,3.0,1.0,0.0
18016080,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8786979913711548,0.41328164935112,0.3737407326698303,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.990452527999878,0.5847916603088379,0.5552098751068115,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9039461016654968,0.4496595859527588,0.3157348036766052,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8967151641845703,0.4391173124313354,0.4176159799098968,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7309896945953369,0.2330923378467559,1.062522530555725,284.95770263671875,284.95001220703125,302.8978881835937,297.3426513671875,299.1686706542969,297.2189636230469,284.9574584960937,1.0,0.6098577380180359,0.4531968533992767,0.4531968533992767,1.0,1.0,-3.2751283645629883,1.1197168827056885,2.1554114818573,0.3756152987480163,0.9265122413635254,0.9265122413635254,0.0,158.75527954101562,203.0,75095.328125,0.0,2885.306884765625,1.0,278.1499938964844,282.953369140625,300.3486022949219,305.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,35663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.737357616424561,3.737382411956787,9.320143021795956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.94140625,0.0,1629.965576171875,1895.4371337890625,0.0,2852.5556640625,0.9247591495513916,1.0,0.0,3.0,1.0,0.0
18016140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490617275238037,0.4125888347625732,0.3739505708217621,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9584839940071106,0.5838316082954407,0.5542274713516235,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.873188316822052,0.4500546157360077,0.3166383504867553,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8662963509559631,0.4393510818481445,0.4186963737010956,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071768045425415,0.2324496954679489,1.0637061595916748,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1569519042969,297.2005310058594,284.94952392578125,1.0,0.6212228536605835,0.4516227543354034,0.4516227543354034,1.0,1.0,-3.274909496307373,1.1158024072647097,2.159106969833374,0.3717187047004699,0.9214537739753724,0.9214537739753724,0.0,179.35281372070312,221.0,75028.921875,0.0,3002.725830078125,1.0,278.1499938964844,282.9468994140625,300.3585205078125,305.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,35971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841455340385437,1.0,0.0,0.0,3.738359928131104,3.73838472366333,9.325142968918954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.580078125,0.0,1633.496337890625,1895.4371337890625,0.0,2855.315673828125,0.9250691533088684,1.0,0.0,3.0,1.0,0.0
18016200,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490617275238037,0.4125888347625732,0.3739505708217621,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9584839940071106,0.5838316082954407,0.5542274713516235,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.873188316822052,0.4500546157360077,0.3166383504867553,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8662963509559631,0.4393510818481445,0.4186963737010956,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071768045425415,0.2324496954679489,1.0637061595916748,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1569519042969,297.2005310058594,284.94952392578125,1.0,0.6212228536605835,0.4516227543354034,0.4516227543354034,1.0,1.0,-3.274909496307373,1.1158024072647097,2.159106969833374,0.3717187047004699,0.9214537739753724,0.9214537739753724,0.0,179.35281372070312,221.0,75028.921875,0.0,3002.725830078125,1.0,278.1499938964844,282.9468994140625,300.3585205078125,305.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,35971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841455340385437,1.0,0.0,0.0,3.738359928131104,3.73838472366333,9.325142968918954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.580078125,0.0,1633.496337890625,1895.4371337890625,0.0,2855.315673828125,0.9250691533088684,1.0,0.0,3.0,1.0,0.0
18016260,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8312584161758423,0.4119833707809448,0.374004065990448,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9354324340820312,0.5845045447349548,0.5552698969841003,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8545247316360474,0.4504041671752929,0.3173368275165558,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8479403853416443,0.4395197927951813,0.4194822907447815,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6906259655952454,0.2319094240665435,1.0642412900924685,284.9499206542969,284.95001220703125,302.93475341796875,297.3696594238281,299.1528625488281,297.1948547363281,284.949951171875,1.0,0.6304251551628113,0.4501520693302154,0.4501520693302154,1.0,1.0,-3.278658628463745,1.1136397123336792,2.1650190353393555,0.3687694370746612,0.9216081500053406,0.9216081500053406,0.0,195.3222198486328,221.0,75040.53125,0.0,3100.15771484375,1.0,278.1499938964844,282.9462585449219,300.36883544921875,305.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35968.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411659598350525,1.0,0.0,0.0,3.7394094467163086,3.739434242248535,9.3303799530986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5654296875,0.0,1634.6953125,1895.4371337890625,0.0,2852.610595703125,0.925289273262024,1.0,0.0,3.0,1.0,0.0
18016320,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8282349705696106,0.4118674993515014,0.3740127086639404,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9313381314277648,0.5846689343452454,0.5555161237716675,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8513906002044678,0.4504724740982055,0.3174702823162079,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8448585867881775,0.4395506680011749,0.4196296632289886,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6877628564834595,0.2318070530891418,1.0643402338027954,284.9500427246094,284.95001220703125,302.9378662109375,297.3720397949219,299.1522216796875,297.1940002441406,284.9501037597656,1.0,0.632157027721405,0.4498719573020935,0.4498719573020935,1.0,1.0,-3.279419183731079,1.113239884376526,2.166179180145264,0.3682116866111755,0.9217146039009094,0.9217146039009094,0.0,198.3387756347656,224.0,75043.84375,0.0,3118.7041015625,1.0,278.1499938964844,282.9461669921875,300.3709411621094,305.27899169921875,293.1499938964844,293.1499938964844,278.1499938964844,35966.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411034345626831,1.0,0.0,0.0,3.7396419048309326,3.739666700363159,9.331540127277548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.9775390625,0.0,1634.94921875,1895.4371337890625,0.0,2852.0263671875,0.92534077167511,1.0,0.0,3.0,1.0,0.0
18016380,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169428110122681,0.4111616313457489,0.3738130629062652,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9167306423187256,0.5858672261238098,0.5570018887519836,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402273058891296,0.4509300291538238,0.3181171715259552,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8337969183921814,0.4397481977939605,0.4202734231948852,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770850419998169,0.2311881184577942,1.063711166381836,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.14874267578125,297.1900634765625,284.9493713378906,1.0,0.6384541988372803,0.4481211304664612,0.4481211304664612,1.0,1.0,-3.281764268875122,1.1098041534423828,2.1719603538513184,0.3643896579742431,0.9211174845695496,0.9211174845695496,0.0,210.0961151123047,212.0,75023.8828125,0.0,3189.7060546875,1.0,278.1499938964844,282.9447021484375,300.3847351074219,305.2921447753906,293.1499938964844,293.1499938964844,278.1499938964844,36001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406549692153931,1.0,0.0,0.0,3.739837884902954,3.73986291885376,9.332518402516144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.0498046875,0.0,1635.4449462890625,1895.4371337890625,0.0,2847.83544921875,0.9253979325294496,1.0,0.0,3.0,1.0,0.0
18016440,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169428110122681,0.4111616313457489,0.3738130629062652,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9167306423187256,0.5858672261238098,0.5570018887519836,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402273058891296,0.4509300291538238,0.3181171715259552,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8337969183921814,0.4397481977939605,0.4202734231948852,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770850419998169,0.2311881184577942,1.063711166381836,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.14874267578125,297.1900634765625,284.9493713378906,1.0,0.6384541988372803,0.4481211304664612,0.4481211304664612,1.0,1.0,-3.281764268875122,1.1098041534423828,2.1719603538513184,0.3643896579742431,0.9211174845695496,0.9211174845695496,0.0,210.0961151123047,212.0,75023.8828125,0.0,3189.7060546875,1.0,278.1499938964844,282.9447021484375,300.3847351074219,305.2921447753906,293.1499938964844,293.1499938964844,278.1499938964844,36001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406549692153931,1.0,0.0,0.0,3.739837884902954,3.73986291885376,9.332518402516144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.0498046875,0.0,1635.4449462890625,1895.4371337890625,0.0,2847.83544921875,0.9253979325294496,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8154670596122742,0.4108335971832275,0.3735643029212951,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9153925776481628,0.5865457653999329,0.5576722025871277,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8390758037567139,0.4511898159980774,0.3183304667472839,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8325880169868469,0.4398601353168487,0.4204289317131042,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6756447553634644,0.2309030145406723,1.0626587867736816,284.94842529296875,284.95001220703125,302.9662780761719,297.3941955566406,299.1472473144531,297.1888122558594,284.9483337402344,1.0,0.6388471722602844,0.447245717048645,0.447245717048645,1.0,1.0,-3.281452178955078,1.1075115203857422,2.173940658569336,0.362263560295105,0.9200780391693116,0.9200780391693116,0.0,211.50320434570312,212.0,74985.7109375,0.0,3196.909912109375,1.0,278.1499938964844,282.9437561035156,300.3916931152344,305.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403803110122681,1.0,0.0,0.0,3.73870849609375,3.738733291625977,9.326881809101906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.232421875,0.0,1634.4637451171875,1895.4371337890625,0.0,2845.26904296875,0.9251657128334044,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8159441351890564,0.4105471670627594,0.3732640445232391,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9167042970657348,0.5872486233711243,0.5582900047302246,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.839915931224823,0.4514839947223663,0.3185018897056579,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8333297371864319,0.4400023221969604,0.4205201864242553,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6759743094444275,0.2306481003761291,1.0613176822662354,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.1468811035156,297.1879577636719,284.94775390625,1.0,0.6381977200508118,0.4466274678707123,0.4466274678707123,1.0,1.0,-3.280537843704224,1.105586051940918,2.1749520301818848,0.3606113493442535,0.9189659953117372,0.9189659953117372,0.0,210.72174072265625,200.0,74939.75,0.0,3190.52685546875,1.0,278.1499938964844,282.9435119628906,300.3985290527344,305.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36090.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400586843490601,1.0,0.0,0.0,3.73651933670044,3.736544132232666,9.315962188338744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.55859375,0.0,1632.263916015625,1895.4371337890625,0.0,2842.263427734375,0.9247079491615297,1.0,0.0,3.0,1.0,0.0
18016620,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201584219932556,0.4100821316242218,0.3726300001144409,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238436818122864,0.5886885523796082,0.5594295263290405,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449772000312805,0.452156126499176,0.3188027441501617,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381179571151733,0.4403721690177917,0.4206438958644867,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796335577964783,0.2302220910787582,1.0583502054214478,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1466979980469,297.18701171875,284.9472961425781,1.0,0.6349962949752808,0.4453909993171692,0.4453909993171692,1.0,1.0,-3.2780890464782715,1.1015753746032717,2.176513910293579,0.3572875559329986,0.9169642925262452,0.9169642925262452,0.0,205.6379852294922,188.0,74836.9375,0.0,3156.70751953125,1.0,278.1499938964844,282.94384765625,300.4121398925781,305.3091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36142.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839346706867218,1.0,0.0,0.0,3.731086254119873,3.731111288070679,9.288891646974662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.7158203125,0.0,1626.3580322265625,1895.4371337890625,0.0,2835.612060546875,0.92353093624115,1.0,0.0,3.0,1.0,0.0
18016680,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201584219932556,0.4100821316242218,0.3726300001144409,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238436818122864,0.5886885523796082,0.5594295263290405,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449772000312805,0.452156126499176,0.3188027441501617,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381179571151733,0.4403721690177917,0.4206438958644867,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796335577964783,0.2302220910787582,1.0583502054214478,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1466979980469,297.18701171875,284.9472961425781,1.0,0.6349962949752808,0.4453909993171692,0.4453909993171692,1.0,1.0,-3.2780890464782715,1.1015753746032717,2.176513910293579,0.3572875559329986,0.9169642925262452,0.9169642925262452,0.0,205.6379852294922,188.0,74836.9375,0.0,3156.70751953125,1.0,278.1499938964844,282.94384765625,300.4121398925781,305.3091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36142.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839346706867218,1.0,0.0,0.0,3.731086254119873,3.731111288070679,9.288891646974662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.7158203125,0.0,1626.3580322265625,1895.4371337890625,0.0,2835.612060546875,0.92353093624115,1.0,0.0,3.0,1.0,0.0
18016740,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276473879814148,0.4097219109535217,0.3719830811023712,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.935704469680786,0.5901657342910767,0.5604836940765381,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536617755889893,0.4529243111610412,0.3190827369689941,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464176654815674,0.4408281445503235,0.4207329452037811,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864426136016846,0.2299015074968338,1.055281162261963,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1467590332031,297.1868591308594,284.9472961425781,1.0,0.6300931572914124,0.4441545307636261,0.4441545307636261,1.0,1.0,-3.275332450866699,1.0974406003952026,2.177891969680786,0.353916585445404,0.9151636958122252,0.9151636958122252,0.0,197.3850250244141,176.0,74726.0625,0.0,3104.551025390625,1.0,278.1499938964844,282.9447631835937,300.4254150390625,305.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36165.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385937809944153,1.0,0.0,0.0,3.724830865859986,3.724855661392212,9.257770443582558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.3994140625,0.0,1619.2879638671875,1895.4371337890625,0.0,2828.579833984375,0.9221470952033995,1.0,0.0,3.0,1.0,0.0
18016800,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276473879814148,0.4097219109535217,0.3719830811023712,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.935704469680786,0.5901657342910767,0.5604836940765381,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536617755889893,0.4529243111610412,0.3190827369689941,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464176654815674,0.4408281445503235,0.4207329452037811,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864426136016846,0.2299015074968338,1.055281162261963,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1467590332031,297.1868591308594,284.9472961425781,1.0,0.6300931572914124,0.4441545307636261,0.4441545307636261,1.0,1.0,-3.275332450866699,1.0974406003952026,2.177891969680786,0.353916585445404,0.9151636958122252,0.9151636958122252,0.0,197.3850250244141,176.0,74726.0625,0.0,3104.551025390625,1.0,278.1499938964844,282.9447631835937,300.4254150390625,305.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36165.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385937809944153,1.0,0.0,0.0,3.724830865859986,3.724855661392212,9.257770443582558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.3994140625,0.0,1619.2879638671875,1895.4371337890625,0.0,2828.579833984375,0.9221470952033995,1.0,0.0,3.0,1.0,0.0
18016860,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376530408859253,0.4094281196594238,0.3713380992412567,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.950714111328125,0.5916590690612793,0.5614892244338989,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653102517127991,0.4537695646286011,0.3193690180778503,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575787544250488,0.4413391053676605,0.4208118915557861,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956647634506226,0.229667454957962,1.0522983074188232,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1471252441406,297.18719482421875,284.94757080078125,1.0,0.6242532730102539,0.4429834187030792,0.4429834187030792,1.0,1.0,-3.2726197242736816,1.093472957611084,2.1791467666625977,0.3507117927074432,0.913682758808136,0.913682758808136,0.0,187.3929901123047,164.0,74619.53125,0.0,3042.860595703125,1.0,278.1499938964844,282.9458923339844,300.43804931640625,305.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36165.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378548622131348,1.0,0.0,0.0,3.718639850616455,3.7186646461486816,9.227021564583992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.65234375,0.0,1612.1441650390625,1895.4371337890625,0.0,2821.679931640625,0.920762062072754,1.0,0.0,3.0,1.0,0.0
18016920,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376530408859253,0.4094281196594238,0.3713380992412567,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.950714111328125,0.5916590690612793,0.5614892244338989,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653102517127991,0.4537695646286011,0.3193690180778503,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575787544250488,0.4413391053676605,0.4208118915557861,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956647634506226,0.229667454957962,1.0522983074188232,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1471252441406,297.18719482421875,284.94757080078125,1.0,0.6242532730102539,0.4429834187030792,0.4429834187030792,1.0,1.0,-3.2726197242736816,1.093472957611084,2.1791467666625977,0.3507117927074432,0.913682758808136,0.913682758808136,0.0,187.3929901123047,164.0,74619.53125,0.0,3042.860595703125,1.0,278.1499938964844,282.9458923339844,300.43804931640625,305.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36165.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378548622131348,1.0,0.0,0.0,3.718639850616455,3.7186646461486816,9.227021564583992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.65234375,0.0,1612.1441650390625,1895.4371337890625,0.0,2821.679931640625,0.920762062072754,1.0,0.0,3.0,1.0,0.0
18016980,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8499911427497864,0.4091729521751404,0.3707002699375152,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673433303833008,0.5931464433670044,0.5624600648880005,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796194791793823,0.4546675384044647,0.3196701109409332,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713480830192566,0.4418802559375763,0.4208900034427643,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068377733230591,0.2294938564300537,1.0494476556777954,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1473693847656,297.1877136230469,284.9477844238281,1.0,0.6179463863372803,0.4418123364448547,0.4418123364448547,1.0,1.0,-3.270047426223755,1.0895565748214722,2.180490732192993,0.3475321829319,0.912328839302063,0.912328839302063,0.0,176.56504821777344,152.0,74516.7734375,0.0,2976.908203125,1.0,278.1499938964844,282.9469299316406,300.4497985839844,305.32696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36159.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371689319610596,1.0,0.0,0.0,3.712730646133423,3.7127552032470703,9.197719350595436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.251953125,0.0,1605.3026123046875,1895.4371337890625,0.0,2815.2763671875,0.919434368610382,1.0,0.0,3.0,1.0,0.0
18017040,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8499911427497864,0.4091729521751404,0.3707002699375152,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673433303833008,0.5931464433670044,0.5624600648880005,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796194791793823,0.4546675384044647,0.3196701109409332,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713480830192566,0.4418802559375763,0.4208900034427643,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068377733230591,0.2294938564300537,1.0494476556777954,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1473693847656,297.1877136230469,284.9477844238281,1.0,0.6179463863372803,0.4418123364448547,0.4418123364448547,1.0,1.0,-3.270047426223755,1.0895565748214722,2.180490732192993,0.3475321829319,0.912328839302063,0.912328839302063,0.0,176.56504821777344,152.0,74516.7734375,0.0,2976.908203125,1.0,278.1499938964844,282.9469299316406,300.4497985839844,305.32696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36159.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371689319610596,1.0,0.0,0.0,3.712730646133423,3.7127552032470703,9.197719350595436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.251953125,0.0,1605.3026123046875,1895.4371337890625,0.0,2815.2763671875,0.919434368610382,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8571320176124573,0.4090552926063537,0.3703842759132385,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9758989810943604,0.5938840508460999,0.5629336833953857,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877963423728943,0.455131322145462,0.3198262751102447,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8792561888694763,0.4421579539775848,0.4209294319152832,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7130041122436523,0.2294243276119232,1.048070192337036,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.1474304199219,297.18798828125,284.9478759765625,1.0,0.61468505859375,0.4412268102169037,0.4412268102169037,1.0,1.0,-3.268815279006958,1.0876163244247437,2.181199073791504,0.3459488153457641,0.9116670489311218,0.9116670489311218,0.0,170.96856689453125,152.0,74466.078125,0.0,2943.067626953125,1.0,278.1499938964844,282.9473876953125,300.4552307128906,305.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36157.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368493318557739,1.0,0.0,0.0,3.709849119186402,3.709873914718628,9.183448810290428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.501953125,0.0,1601.9742431640625,1895.4371337890625,0.0,2812.293212890625,0.9187867641448976,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.865043580532074,0.4089445471763611,0.3700708448886871,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9844784140586852,0.594613790512085,0.5633963942527771,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8967313766479492,0.4556057751178741,0.3199871480464935,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8879345059394836,0.4424399435520172,0.4209691882133484,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7193567752838135,0.2293673902750015,1.0467320680618286,284.947998046875,284.95001220703125,303.05877685546875,297.4635009765625,299.147705078125,297.188232421875,284.947998046875,1.0,0.6113618612289429,0.4407135248184204,0.4407135248184204,1.0,1.0,-3.267629384994507,1.0858627557754517,2.1817667484283447,0.3445409536361694,0.911081314086914,0.911081314086914,0.0,165.2654266357422,140.0,74418.6875,0.0,2908.75146484375,1.0,278.1499938964844,282.9478759765625,300.4602355957031,305.3314208984375,293.1499938964844,293.1499938964844,278.1499938964844,36152.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365427851676941,1.0,0.0,0.0,3.707110643386841,3.707135200500488,9.169895633931446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.1416015625,0.0,1598.7978515625,1895.4371337890625,0.0,2809.43212890625,0.91817045211792,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822674751281738,0.4087122678756714,0.3694587051868438,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5965368151664734,0.5630567073822021,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9166542291641236,0.4565543234348297,0.3203275203704834,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066080451011658,0.4429896473884582,0.4210602641105652,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.732355535030365,0.2292653173208236,1.0442204475402832,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1490173339844,297.1905517578125,284.9461669921875,1.0,0.6042757630348206,0.4396869540214538,0.4396869540214538,1.0,1.0,-3.2608745098114014,1.0807287693023682,2.180145740509033,0.3411394357681274,0.9076042771339417,0.9076042771339417,0.0,154.13526916503906,128.0,74235.8671875,0.0,2835.280517578125,1.0,278.1499938964844,282.9481506347656,300.4687194824219,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36230.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358612656593323,1.0,0.0,0.0,3.697821617126465,3.697846174240112,9.123998552240664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5986328125,0.0,1588.77001953125,1895.4371337890625,0.0,2803.072509765625,0.916127383708954,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822674751281738,0.4087122678756714,0.3694587051868438,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5965368151664734,0.5630567073822021,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9166542291641236,0.4565543234348297,0.3203275203704834,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066080451011658,0.4429896473884582,0.4210602641105652,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.732355535030365,0.2292653173208236,1.0442204475402832,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1490173339844,297.1905517578125,284.9461669921875,1.0,0.6042757630348206,0.4396869540214538,0.4396869540214538,1.0,1.0,-3.2608745098114014,1.0807287693023682,2.180145740509033,0.3411394357681274,0.9076042771339417,0.9076042771339417,0.0,154.13526916503906,128.0,74235.8671875,0.0,2835.280517578125,1.0,278.1499938964844,282.9481506347656,300.4687194824219,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36230.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358612656593323,1.0,0.0,0.0,3.697821617126465,3.697846174240112,9.123998552240664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5986328125,0.0,1588.77001953125,1895.4371337890625,0.0,2803.072509765625,0.916127383708954,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954452276229858,0.4083625376224518,0.3689124286174774,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.6003462076187134,0.539000928401947,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9331695437431335,0.4574015736579895,0.3207288384437561,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9221824407577516,0.4434330463409424,0.4212267100811004,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421575784683228,0.2290986031293869,1.0422052145004272,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1532897949219,297.2001342773437,284.93316650390625,1.0,0.5955777764320374,0.4386603832244873,0.4386603832244873,1.0,1.0,-3.2326910495758057,1.067563772201538,2.165127277374268,0.3347462713718414,0.892216682434082,0.892216682434082,0.0,145.68763732910156,116.0,73617.5546875,0.0,2727.63330078125,1.0,278.1499938964844,282.9444580078125,300.4732360839844,305.3048400878906,293.1499938964844,293.1499938964844,278.45001220703125,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347873687744141,1.0,0.0,0.0,3.669688701629639,3.669713258743286,8.985696808849752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4462890625,0.0,1561.57470703125,1895.4371337890625,0.0,2793.0546875,0.910158097743988,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954452276229858,0.4083625376224518,0.3689124286174774,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.6003462076187134,0.539000928401947,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9331695437431335,0.4574015736579895,0.3207288384437561,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9221824407577516,0.4434330463409424,0.4212267100811004,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421575784683228,0.2290986031293869,1.0422052145004272,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1532897949219,297.2001342773437,284.93316650390625,1.0,0.5955777764320374,0.4386603832244873,0.4386603832244873,1.0,1.0,-3.2326910495758057,1.067563772201538,2.165127277374268,0.3347462713718414,0.892216682434082,0.892216682434082,0.0,145.68763732910156,116.0,73617.5546875,0.0,2727.63330078125,1.0,278.1499938964844,282.9444580078125,300.4732360839844,305.3048400878906,293.1499938964844,293.1499938964844,278.45001220703125,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347873687744141,1.0,0.0,0.0,3.669688701629639,3.669713258743286,8.985696808849752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4462890625,0.0,1561.57470703125,1895.4371337890625,0.0,2793.0546875,0.910158097743988,1.0,0.0,3.0,1.0,0.0
18017460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9107518792152404,0.4085870683193207,0.3686995208263397,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.607226550579071,0.5133204460144043,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.95123553276062,0.458667904138565,0.3212972283363342,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9401218295097352,0.4442452192306518,0.4215896129608154,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7535064220428467,0.2292259186506271,1.0410090684890747,285.0016784667969,284.95001220703125,303.1004333496094,297.4835510253906,299.1692810058594,297.2265319824219,284.99822998046875,1.0,0.5864315032958984,0.4379494190216064,0.4379494190216064,1.0,1.0,-3.201243162155152,1.053984522819519,2.147258758544922,0.3283073902130127,0.9678788781166076,0.9678788781166076,0.0,137.14263916015625,116.0,72490.1328125,0.0,2617.3681640625,1.0,278.4405822753906,283.03875732421875,300.4608459472656,305.16619873046875,293.1499938964844,293.1499938964844,278.45001220703125,33426.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82835453748703,1.0,0.0,0.0,3.770987749099731,3.771012544631958,9.488630325904523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.0888671875,0.0,1652.09423828125,1895.4371337890625,0.0,2733.133544921875,0.9303309321403505,1.0,0.0,3.0,1.0,0.0
