time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.912351131439209,0.4085841178894043,0.3686947524547577,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6079241037368774,0.5109081268310547,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9529362916946412,0.4587598741054535,0.3213565647602081,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.941849648952484,0.4443018734455108,0.4216331243515014,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7546446919441223,0.2292354255914688,1.0409564971923828,284.9949951171875,284.95001220703125,303.1015014648437,297.4838562011719,299.1708374023437,297.2291564941406,284.99176025390625,1.0,0.5855962634086609,0.4378876090049743,0.4378876090049743,1.0,1.0,-3.1983978748321533,1.052764058113098,2.1456339359283447,0.3277357816696167,0.965999960899353,0.965999960899353,0.0,136.3634490966797,134.0,72463.7421875,0.0,2607.458251953125,1.0,278.44317626953125,283.0335693359375,300.4642944335937,305.1747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33597.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828331470489502,1.0,0.0,0.0,3.7759735584259033,3.77599835395813,9.513737495581154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.88671875,0.0,1659.2928466796875,1895.4371337890625,0.0,2732.9189453125,0.9315288066864014,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9138063192367554,0.4077045023441314,0.3681001961231231,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6148894429206848,0.5079311728477478,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9554007053375244,0.4591905176639557,0.3217777609825134,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.944129765033722,0.4443894326686859,0.4218591451644897,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.75595623254776,0.2290665358304977,1.0404359102249146,284.9037475585937,284.95001220703125,303.1145324707031,297.4864807128906,299.18505859375,297.2498474121094,284.90557861328125,1.0,0.5853011608123779,0.4371148347854614,0.4371148347854614,1.0,1.0,-3.1942055225372314,1.049301028251648,2.144904375076294,0.3247214257717132,0.8736806511878967,0.8736806511878967,0.0,135.35025024414062,152.0,72852.28125,0.0,2593.67236328125,1.0,278.1569519042969,282.9302062988281,300.4938049316406,305.2973022460937,293.1499938964844,293.1499938964844,278.45001220703125,38681.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329944610595703,1.0,0.0,0.0,3.646690845489502,3.646715402603149,8.873423666955205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.0380859375,0.0,1549.531982421875,1895.4371337890625,0.0,2776.338623046875,0.907033920288086,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9138063192367554,0.4077045023441314,0.3681001961231231,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6148894429206848,0.5079311728477478,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9554007053375244,0.4591905176639557,0.3217777609825134,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.944129765033722,0.4443894326686859,0.4218591451644897,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.75595623254776,0.2290665358304977,1.0404359102249146,284.9037475585937,284.95001220703125,303.1145324707031,297.4864807128906,299.18505859375,297.2498474121094,284.90557861328125,1.0,0.5853011608123779,0.4371148347854614,0.4371148347854614,1.0,1.0,-3.1942055225372314,1.049301028251648,2.144904375076294,0.3247214257717132,0.8736806511878967,0.8736806511878967,0.0,135.35025024414062,152.0,72852.28125,0.0,2593.67236328125,1.0,278.1569519042969,282.9302062988281,300.4938049316406,305.2973022460937,293.1499938964844,293.1499938964844,278.45001220703125,38681.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329944610595703,1.0,0.0,0.0,3.646690845489502,3.646715402603149,8.873423666955205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.0380859375,0.0,1549.531982421875,1895.4371337890625,0.0,2776.338623046875,0.907033920288086,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.90988290309906,0.4078045189380646,0.3679759502410888,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6174302101135254,0.5136347413063049,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9519045352935792,0.459873616695404,0.3221123814582824,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9403409361839294,0.4448061883449554,0.422105073928833,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7532792091369629,0.22917041182518,1.0406757593154907,285.0262756347656,284.95001220703125,303.1208190917969,297.48687744140625,299.190673828125,297.2568359375,285.0284423828125,1.0,0.5876023173332214,0.4367284476757049,0.4367284476757049,1.0,1.0,-3.20188570022583,1.0512129068374634,2.150672912597656,0.3248050212860107,0.960349142551422,0.960349142551422,0.0,137.2234649658203,152.0,72240.203125,0.0,2619.159423828125,1.0,278.40216064453125,283.0638427734375,300.4567565917969,305.09112548828125,293.1499938964844,293.1499938964844,278.45001220703125,34023.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278354406356812,1.0,0.0,0.0,3.699386358261109,3.6994104385375977,9.131721867561282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.0478515625,0.0,1573.8214111328125,1895.4371337890625,0.0,2728.304931640625,0.9166976809501648,1.0,0.0,3.0,1.0,0.0
18017760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9047263860702516,0.4080446660518646,0.3682723641395569,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6191776394844055,0.5221998691558838,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9467822909355164,0.4606887698173523,0.3227379024028778,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9348737001419068,0.4453483521938324,0.422690212726593,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7495585680007935,0.229350596666336,1.0418620109558103,285.016357421875,284.95001220703125,303.1269836425781,297.48663330078125,299.1943054199219,297.2601318359375,285.0155029296875,1.0,0.5912584066390991,0.4363667666912079,0.4363667666912079,1.0,1.0,-3.215412139892578,1.0553550720214844,2.1600570678710938,0.3258571028709411,0.9781541228294371,0.9781541228294371,0.0,140.1599578857422,170.0,72652.703125,0.0,2662.3193359375,1.0,278.4430847167969,283.05029296875,300.4727783203125,305.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,33180.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271024823188782,1.0,0.0,0.0,3.77021074295044,3.770235538482666,9.484721203989466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.0009765625,0.0,1649.2762451171875,1895.4371337890625,0.0,2721.489013671875,0.9302518963813782,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8890586495399475,0.4072668552398681,0.3681496381759643,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6187631487846375,0.5492216348648071,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295132160186768,0.4612294137477875,0.3235284686088562,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.91731458902359,0.4455125033855438,0.423373132944107,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.73802250623703,0.2291475981473922,1.0431245565414429,284.9221496582031,284.95001220703125,303.1387939453125,297.4841003417969,299.185302734375,297.24176025390625,284.9242248535156,1.0,0.6014767289161682,0.4356434047222137,0.4356434047222137,1.0,1.0,-3.2510359287261963,1.0667935609817505,2.184242248535156,0.3293414115905761,0.9012044668197632,0.9012044668197632,0.0,149.4093780517578,173.0,74014.65625,0.0,2786.005859375,1.0,278.15673828125,282.92779541015625,300.5054931640625,305.37371826171875,293.1499938964844,293.1499938964844,278.45001220703125,37308.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346331119537354,1.0,0.0,0.0,3.7067387104034415,3.706763505935669,9.168055612462922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3759765625,0.0,1607.16015625,1895.4371337890625,0.0,2791.6162109375,0.9193204045295716,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8890586495399475,0.4072668552398681,0.3681496381759643,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6187631487846375,0.5492216348648071,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295132160186768,0.4612294137477875,0.3235284686088562,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.91731458902359,0.4455125033855438,0.423373132944107,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.73802250623703,0.2291475981473922,1.0431245565414429,284.9221496582031,284.95001220703125,303.1387939453125,297.4841003417969,299.185302734375,297.24176025390625,284.9242248535156,1.0,0.6014767289161682,0.4356434047222137,0.4356434047222137,1.0,1.0,-3.2510359287261963,1.0667935609817505,2.184242248535156,0.3293414115905761,0.9012044668197632,0.9012044668197632,0.0,149.4093780517578,173.0,74014.65625,0.0,2786.005859375,1.0,278.15673828125,282.92779541015625,300.5054931640625,305.37371826171875,293.1499938964844,293.1499938964844,278.45001220703125,37308.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346331119537354,1.0,0.0,0.0,3.7067387104034415,3.706763505935669,9.168055612462922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3759765625,0.0,1607.16015625,1895.4371337890625,0.0,2791.6162109375,0.9193204045295716,1.0,0.0,3.0,1.0,0.0
18017940,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8778770565986633,0.407470166683197,0.3683099746704101,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.6166142225265503,0.5702195167541504,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9171350002288818,0.4626041948795318,0.3244915306568146,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9052779078483582,0.4463422894477844,0.4242012500762939,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7296954989433289,0.2291606962680816,1.043947458267212,285.0350952148437,284.95001220703125,303.1499938964844,297.4786682128906,299.1733093261719,297.22003173828125,285.0344543457031,1.0,0.6091950535774231,0.4349200129508972,0.4349200129508972,1.0,1.0,-3.279636859893799,1.075547456741333,2.204089403152466,0.3319843113422394,1.0,1.0,0.0,156.93296813964844,176.0,73879.25,0.0,2887.68798828125,1.0,278.4431457519531,283.0475769042969,300.47589111328125,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,33177.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311126232147217,1.0,0.0,0.0,3.835581541061402,3.835607051849365,9.816478723223554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.5009765625,0.0,1727.414794921875,1895.4371337890625,0.0,2758.8056640625,0.9448232054710388,1.0,0.0,3.0,1.0,0.0
18018000,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8778770565986633,0.407470166683197,0.3683099746704101,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.6166142225265503,0.5702195167541504,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9171350002288818,0.4626041948795318,0.3244915306568146,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9052779078483582,0.4463422894477844,0.4242012500762939,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7296954989433289,0.2291606962680816,1.043947458267212,285.0350952148437,284.95001220703125,303.1499938964844,297.4786682128906,299.1733093261719,297.22003173828125,285.0344543457031,1.0,0.6091950535774231,0.4349200129508972,0.4349200129508972,1.0,1.0,-3.279636859893799,1.075547456741333,2.204089403152466,0.3319843113422394,1.0,1.0,0.0,156.93296813964844,176.0,73879.25,0.0,2887.68798828125,1.0,278.4431457519531,283.0475769042969,300.47589111328125,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,33177.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311126232147217,1.0,0.0,0.0,3.835581541061402,3.835607051849365,9.816478723223554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.5009765625,0.0,1727.414794921875,1895.4371337890625,0.0,2758.8056640625,0.9448232054710388,1.0,0.0,3.0,1.0,0.0
18018060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756520748138428,0.4104208350181579,0.370650053024292,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6181216239929199,0.5781543850898743,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9152647256851196,0.4670166671276092,0.3272542953491211,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034510254859924,0.4505126178264618,0.4276329278945923,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.72977614402771,0.2332442998886108,1.058854341506958,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1815185546875,297.23443603515625,284.9241027832031,1.0,0.6164411306381226,0.4331980347633362,0.4331980347633362,1.0,1.0,-3.3173539638519287,1.085138201713562,2.232215881347656,0.3330847918987274,0.9296175837516784,0.9296175837516784,0.0,160.99375915527344,179.0,75537.7734375,0.0,2991.18408203125,1.0,278.1567077636719,282.90350341796875,300.4972229003906,305.4658508300781,293.1499938964844,293.1499938964844,278.1499938964844,36787.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395227193832397,1.0,0.0,0.0,3.8023793697357178,3.8024048805236816,9.64726382335357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.48046875,0.0,1715.537841796875,1895.4371337890625,0.0,2837.256103515625,0.9401630163192748,1.0,0.0,3.0,1.0,0.0
18018120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756520748138428,0.4104208350181579,0.370650053024292,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6181216239929199,0.5781543850898743,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9152647256851196,0.4670166671276092,0.3272542953491211,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034510254859924,0.4505126178264618,0.4276329278945923,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.72977614402771,0.2332442998886108,1.058854341506958,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1815185546875,297.23443603515625,284.9241027832031,1.0,0.6164411306381226,0.4331980347633362,0.4331980347633362,1.0,1.0,-3.3173539638519287,1.085138201713562,2.232215881347656,0.3330847918987274,0.9296175837516784,0.9296175837516784,0.0,160.99375915527344,179.0,75537.7734375,0.0,2991.18408203125,1.0,278.1567077636719,282.90350341796875,300.4972229003906,305.4658508300781,293.1499938964844,293.1499938964844,278.1499938964844,36787.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395227193832397,1.0,0.0,0.0,3.8023793697357178,3.8024048805236816,9.64726382335357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.48046875,0.0,1715.537841796875,1895.4371337890625,0.0,2837.256103515625,0.9401630163192748,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8718287944793701,0.4116800427436828,0.3720666468143463,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6190231442451477,0.5858287215232849,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9117044806480408,0.4697009623050689,0.3293723165988922,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9001710414886475,0.4529629051685333,0.430292397737503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7286773324012756,0.2356407791376114,1.0715148448944092,284.95379638671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1808776855469,297.2375793457031,284.9545593261719,1.0,0.6230506896972656,0.4314760565757751,0.4314760565757751,1.0,1.0,-3.3493237495422363,1.092382550239563,2.256941080093384,0.3334496617317199,0.9453436732292176,0.9453436732292176,0.0,165.45291137695312,182.0,76083.25,0.0,3086.348388671875,1.0,278.1502685546875,282.9207763671875,300.4718322753906,305.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412381410598755,1.0,0.0,0.0,3.811427354812622,3.811452865600586,9.69323082244955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.6142578125,0.0,1718.6446533203125,1895.4371337890625,0.0,2853.285400390625,0.9414662718772888,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8718287944793701,0.4116800427436828,0.3720666468143463,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6190231442451477,0.5858287215232849,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9117044806480408,0.4697009623050689,0.3293723165988922,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9001710414886475,0.4529629051685333,0.430292397737503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7286773324012756,0.2356407791376114,1.0715148448944092,284.95379638671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1808776855469,297.2375793457031,284.9545593261719,1.0,0.6230506896972656,0.4314760565757751,0.4314760565757751,1.0,1.0,-3.3493237495422363,1.092382550239563,2.256941080093384,0.3334496617317199,0.9453436732292176,0.9453436732292176,0.0,165.45291137695312,182.0,76083.25,0.0,3086.348388671875,1.0,278.1502685546875,282.9207763671875,300.4718322753906,305.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412381410598755,1.0,0.0,0.0,3.811427354812622,3.811452865600586,9.69323082244955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.6142578125,0.0,1718.6446533203125,1895.4371337890625,0.0,2853.285400390625,0.9414662718772888,1.0,0.0,3.0,1.0,0.0
18018300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.868489682674408,0.4120781123638153,0.3725761473178863,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9964516758918762,0.6194272041320801,0.586709201335907,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9082773327827454,0.4707472622394562,0.3302309811115265,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8969768285751343,0.4539002478122711,0.4313492476940155,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7267906069755554,0.2364876419305801,1.0762321949005127,284.9578857421875,284.95001220703125,303.1736145019531,297.45440673828125,299.1788635253906,297.237548828125,284.9580993652344,1.0,0.6258151531219482,0.4306150376796722,0.4306150376796722,1.0,1.0,-3.3589911460876465,1.0936447381973269,2.2653462886810303,0.3327263593673706,0.9503641724586488,0.9503641724586488,0.0,168.2835693359375,182.0,76269.8046875,0.0,3123.96044921875,1.0,278.1500549316406,282.92059326171875,300.4643859863281,305.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35591.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421275615692139,1.0,0.0,0.0,3.821293354034424,3.821319103240967,9.743479267854127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2919921875,0.0,1729.02587890625,1895.4371337890625,0.0,2861.599609375,0.943493664264679,1.0,0.0,3.0,1.0,0.0
18018360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8651919364929199,0.4123646318912506,0.3729699850082397,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9935755133628844,0.6199235916137695,0.5872283577919006,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9049586653709412,0.4716564416885376,0.3309774398803711,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.893795907497406,0.454705536365509,0.4322603940963745,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.724801778793335,0.2371736913919448,1.0801072120666504,284.9582824707031,284.95001220703125,303.177490234375,297.447998046875,299.1763916015625,297.2372131347656,284.95831298828125,1.0,0.6282780766487122,0.4297509789466858,0.4297509789466858,1.0,1.0,-3.366684675216675,1.094165563583374,2.272519111633301,0.3316147327423095,0.953386664390564,0.953386664390564,0.0,171.0183868408203,185.0,76410.84375,0.0,3156.880615234375,1.0,278.1500244140625,282.9180908203125,300.45709228515625,305.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,35544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84297114610672,1.0,0.0,0.0,3.8304460048675537,3.8304717540740967,9.79020910563122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.8681640625,0.0,1739.7637939453125,1895.4371337890625,0.0,2869.486572265625,0.945487380027771,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8593281507492065,0.4127432405948639,0.3735301792621612,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.988326609134674,0.6209837198257446,0.5883675217628479,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8992893695831299,0.4732377827167511,0.3322562575340271,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881404995918274,0.4560766220092773,0.4337957501411438,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210910320281982,0.2382380813360214,1.086158275604248,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.1702575683594,297.2355651855469,284.95623779296875,1.0,0.6325697898864746,0.4280228912830353,0.4280228912830353,1.0,1.0,-3.3793962001800537,1.0941879749298096,2.285208225250244,0.3289480209350586,0.9568697214126588,0.9568697214126588,0.0,175.97161865234375,188.0,76617.2265625,0.0,3214.000244140625,1.0,278.1499938964844,282.9117431640625,300.4413757324219,305.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,35590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444530367851257,1.0,0.0,0.0,3.845961332321167,3.845987319946289,9.86968075267214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4892578125,0.0,1759.077392578125,1895.4371337890625,0.0,2883.346923828125,0.9489867687225342,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8593281507492065,0.4127432405948639,0.3735301792621612,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.988326609134674,0.6209837198257446,0.5883675217628479,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8992893695831299,0.4732377827167511,0.3322562575340271,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881404995918274,0.4560766220092773,0.4337957501411438,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210910320281982,0.2382380813360214,1.086158275604248,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.1702575683594,297.2355651855469,284.95623779296875,1.0,0.6325697898864746,0.4280228912830353,0.4280228912830353,1.0,1.0,-3.3793962001800537,1.0941879749298096,2.285208225250244,0.3289480209350586,0.9568697214126588,0.9568697214126588,0.0,175.97161865234375,188.0,76617.2265625,0.0,3214.000244140625,1.0,278.1499938964844,282.9117431640625,300.4413757324219,305.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,35590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444530367851257,1.0,0.0,0.0,3.845961332321167,3.845987319946289,9.86968075267214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4892578125,0.0,1759.077392578125,1895.4371337890625,0.0,2883.346923828125,0.9489867687225342,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543605208396912,0.4129629135131836,0.3738971352577209,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837011098861694,0.6220069527626038,0.5894870162010193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8945436477661133,0.4746255874633789,0.3333554267883301,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833696842193604,0.4572419822216034,0.435078501701355,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7177668213844299,0.239020749926567,1.0906322002410889,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1627502441406,297.2326965332031,284.9535217285156,1.0,0.6361717581748962,0.4262947738170624,0.4262947738170624,1.0,1.0,-3.3894307613372803,1.093187689781189,2.2962429523468018,0.3258408904075622,0.9579415917396544,0.9579415917396544,0.0,180.2962951660156,191.0,76733.0,0.0,3261.78662109375,1.0,278.1499938964844,282.90594482421875,300.4240417480469,305.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,35704.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456423878669739,1.0,0.0,0.0,3.856403589248657,3.8564295768737793,9.923347761287005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.7919921875,0.0,1772.8204345703125,1895.4371337890625,0.0,2894.474609375,0.951405107975006,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543605208396912,0.4129629135131836,0.3738971352577209,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837011098861694,0.6220069527626038,0.5894870162010193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8945436477661133,0.4746255874633789,0.3333554267883301,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833696842193604,0.4572419822216034,0.435078501701355,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7177668213844299,0.239020749926567,1.0906322002410889,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1627502441406,297.2326965332031,284.9535217285156,1.0,0.6361717581748962,0.4262947738170624,0.4262947738170624,1.0,1.0,-3.3894307613372803,1.093187689781189,2.2962429523468018,0.3258408904075622,0.9579415917396544,0.9579415917396544,0.0,180.2962951660156,191.0,76733.0,0.0,3261.78662109375,1.0,278.1499938964844,282.90594482421875,300.4240417480469,305.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,35704.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456423878669739,1.0,0.0,0.0,3.856403589248657,3.8564295768737793,9.923347761287005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.7919921875,0.0,1772.8204345703125,1895.4371337890625,0.0,2894.474609375,0.951405107975006,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500347137451172,0.4131194651126861,0.3741816282272339,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9794873595237732,0.6229637861251831,0.590535044670105,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904445767402649,0.475933164358139,0.3343769907951355,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792387247085571,0.4583179056644439,0.4362468421459198,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147473692893982,0.2396714687347412,1.0943466424942017,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.15631103515625,297.2293701171875,284.9521789550781,1.0,0.639379620552063,0.4249746203422546,0.4249746203422546,1.0,1.0,-3.39813494682312,1.0927331447601318,2.3054018020629883,0.3235699534416199,0.9587238430976868,0.9587238430976868,0.0,184.21632385253903,194.0,76814.6953125,0.0,3304.4306640625,1.0,278.1499938964844,282.90191650390625,300.405517578125,305.4385681152344,293.1499938964844,293.1499938964844,278.1499938964844,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846686840057373,1.0,0.0,0.0,3.863682270050049,3.863708257675171,9.96084281723597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.43359375,0.0,1782.49365234375,1895.4371337890625,0.0,2904.2490234375,0.9531038403511048,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500347137451172,0.4131194651126861,0.3741816282272339,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9794873595237732,0.6229637861251831,0.590535044670105,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904445767402649,0.475933164358139,0.3343769907951355,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792387247085571,0.4583179056644439,0.4362468421459198,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147473692893982,0.2396714687347412,1.0943466424942017,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.15631103515625,297.2293701171875,284.9521789550781,1.0,0.639379620552063,0.4249746203422546,0.4249746203422546,1.0,1.0,-3.39813494682312,1.0927331447601318,2.3054018020629883,0.3235699534416199,0.9587238430976868,0.9587238430976868,0.0,184.21632385253903,194.0,76814.6953125,0.0,3304.4306640625,1.0,278.1499938964844,282.90191650390625,300.405517578125,305.4385681152344,293.1499938964844,293.1499938964844,278.1499938964844,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846686840057373,1.0,0.0,0.0,3.863682270050049,3.863708257675171,9.96084281723597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.43359375,0.0,1782.49365234375,1895.4371337890625,0.0,2904.2490234375,0.9531038403511048,1.0,0.0,3.0,1.0,0.0
18018780,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461665511131287,0.4132390320301056,0.3744194209575653,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.975555658340454,0.6238554120063782,0.5915139317512512,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868078589439392,0.4771912693977356,0.3353529870510101,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875566840171814,0.4593400359153747,0.437348335981369,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.711940348148346,0.2402452081441879,1.097618579864502,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1494445800781,297.22589111328125,284.9512939453125,1.0,0.642332911491394,0.4236544966697693,0.4236544966697693,1.0,1.0,-3.4060332775115967,1.0919948816299438,2.314038276672364,0.3211947679519653,0.959194839000702,0.959194839000702,0.0,187.86343383789065,197.0,76866.265625,0.0,3343.830322265625,1.0,278.1499938964844,282.8986511230469,300.3857727050781,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35856.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476592898368835,1.0,0.0,0.0,3.868905782699585,3.868932008743286,9.987794555854634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.35546875,0.0,1789.4842529296875,1895.4371337890625,0.0,2913.35205078125,0.9543238878250122,1.0,0.0,3.0,1.0,0.0
18018840,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461665511131287,0.4132390320301056,0.3744194209575653,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.975555658340454,0.6238554120063782,0.5915139317512512,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868078589439392,0.4771912693977356,0.3353529870510101,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875566840171814,0.4593400359153747,0.437348335981369,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.711940348148346,0.2402452081441879,1.097618579864502,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1494445800781,297.22589111328125,284.9512939453125,1.0,0.642332911491394,0.4236544966697693,0.4236544966697693,1.0,1.0,-3.4060332775115967,1.0919948816299438,2.314038276672364,0.3211947679519653,0.959194839000702,0.959194839000702,0.0,187.86343383789065,197.0,76866.265625,0.0,3343.830322265625,1.0,278.1499938964844,282.8986511230469,300.3857727050781,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35856.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476592898368835,1.0,0.0,0.0,3.868905782699585,3.868932008743286,9.987794555854634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.35546875,0.0,1789.4842529296875,1895.4371337890625,0.0,2913.35205078125,0.9543238878250122,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8443846702575684,0.4132840037345886,0.3745208382606506,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9736878871917723,0.6242605447769165,0.5919644236564636,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8851452469825745,0.4777996242046356,0.3358232378959656,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8738853931427002,0.4598298966884613,0.4378741085529327,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7106082439422607,0.2405065894126892,1.0991061925888062,284.95098876953125,284.95001220703125,303.2011413574219,297.3706970214844,299.1458435058594,297.2240905761719,284.95098876953125,1.0,0.6437168121337891,0.4229944348335266,0.4229944348335266,1.0,1.0,-3.409684181213379,1.091508388519287,2.318175792694092,0.3199567794799804,0.959315836429596,0.959315836429596,0.0,189.58758544921875,197.0,76880.046875,0.0,3362.325439453125,1.0,278.1499938964844,282.89727783203125,300.3753967285156,305.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35881.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481070399284363,1.0,0.0,0.0,3.8706889152526855,3.8707151412963854,9.997003189710083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.4609375,0.0,1791.8951416015625,1895.4371337890625,0.0,2917.543701171875,0.954742193222046,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8426708579063416,0.4133219122886657,0.374614417552948,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9718536138534546,0.6246410012245178,0.592390775680542,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.883550763130188,0.4783977568149566,0.3362851440906524,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8722723722457886,0.4603095948696136,0.4383885860443115,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7093033194541931,0.2407582551240921,1.100538730621338,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1423034667969,297.2223205566406,284.9507751464844,1.0,0.6450626254081726,0.4223642945289612,0.4223642945289612,1.0,1.0,-3.4132072925567627,1.091046690940857,2.322160720825196,0.3187718987464905,0.959430992603302,0.959430992603302,0.0,191.2734832763672,200.0,76889.8515625,0.0,3380.33642578125,1.0,278.1499938964844,282.8960876464844,300.3647155761719,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485463857650757,1.0,0.0,0.0,3.8721578121185294,3.872184038162232,1.0004591786128003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.7451171875,0.0,1793.8790283203125,1895.4371337890625,0.0,2921.657470703125,0.955086886882782,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394100069999695,0.4133807718753814,0.3747821450233459,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682525396347046,0.6253228187561035,0.5931658148765564,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.880520761013031,0.4795518219470978,0.3371787071228027,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.869213879108429,0.4612431228160858,0.4393883645534515,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067599296569824,0.2412330955266952,1.103254795074463,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.135009765625,297.21881103515625,284.9504699707031,1.0,0.6476551294326782,0.4211039841175079,0.4211039841175079,1.0,1.0,-3.419886827468872,1.0899838209152222,2.3299028873443604,0.3163465559482574,0.9595309495925904,0.9595309495925904,0.0,194.554931640625,203.0,76895.2578125,0.0,3415.078857421875,1.0,278.1499938964844,282.89385986328125,300.3424377441406,305.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,35932.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493987321853638,1.0,0.0,0.0,3.87422251701355,3.874248743057251,1.0015263569584931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.47265625,0.0,1796.693359375,1895.4371337890625,0.0,2929.63916015625,0.955572783946991,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394100069999695,0.4133807718753814,0.3747821450233459,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682525396347046,0.6253228187561035,0.5931658148765564,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.880520761013031,0.4795518219470978,0.3371787071228027,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.869213879108429,0.4612431228160858,0.4393883645534515,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067599296569824,0.2412330955266952,1.103254795074463,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.135009765625,297.21881103515625,284.9504699707031,1.0,0.6476551294326782,0.4211039841175079,0.4211039841175079,1.0,1.0,-3.419886827468872,1.0899838209152222,2.3299028873443604,0.3163465559482574,0.9595309495925904,0.9595309495925904,0.0,194.554931640625,203.0,76895.2578125,0.0,3415.078857421875,1.0,278.1499938964844,282.89385986328125,300.3424377441406,305.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,35932.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493987321853638,1.0,0.0,0.0,3.87422251701355,3.874248743057251,1.0015263569584931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.47265625,0.0,1796.693359375,1895.4371337890625,0.0,2929.63916015625,0.955572783946991,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363103270530701,0.4134371876716614,0.3749422430992126,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9646770358085632,0.6258993148803711,0.5938447713851929,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776193261146545,0.4806334376335144,0.3380253314971924,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663171529769897,0.4621661305427551,0.4403720796108246,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043049335479736,0.2416796684265136,1.1058313846588137,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.12750244140625,297.2153625488281,284.9501647949219,1.0,0.6501598954200745,0.4198437035083771,0.4198437035083771,1.0,1.0,-3.4261960983276367,1.0887664556503296,2.3374295234680176,0.3138511180877685,0.9594444036483764,0.9594444036483764,0.0,197.77316284179688,206.0,76886.1875,0.0,3448.7109375,1.0,278.1499938964844,282.8918151855469,300.31915283203125,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,35958.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502478003501892,1.0,0.0,0.0,3.87542986869812,3.875456094741821,1.0021507250712602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.23828125,0.0,1798.4036865234375,1895.4371337890625,0.0,2937.591796875,0.9558616876602172,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363103270530701,0.4134371876716614,0.3749422430992126,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9646770358085632,0.6258993148803711,0.5938447713851929,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776193261146545,0.4806334376335144,0.3380253314971924,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663171529769897,0.4621661305427551,0.4403720796108246,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043049335479736,0.2416796684265136,1.1058313846588137,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.12750244140625,297.2153625488281,284.9501647949219,1.0,0.6501598954200745,0.4198437035083771,0.4198437035083771,1.0,1.0,-3.4261960983276367,1.0887664556503296,2.3374295234680176,0.3138511180877685,0.9594444036483764,0.9594444036483764,0.0,197.77316284179688,206.0,76886.1875,0.0,3448.7109375,1.0,278.1499938964844,282.8918151855469,300.31915283203125,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,35958.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502478003501892,1.0,0.0,0.0,3.87542986869812,3.875456094741821,1.0021507250712602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.23828125,0.0,1798.4036865234375,1895.4371337890625,0.0,2937.591796875,0.9558616876602172,1.0,0.0,3.0,1.0,0.0
18019260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333408236503601,0.4134853780269623,0.3750946521759033,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611087441444396,0.6263781785964966,0.5944277048110962,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748155236244202,0.4816448986530304,0.3388214111328125,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635543584823608,0.4630743861198425,0.4413409829139709,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019221782684326,0.2420970797538757,1.1082693338394165,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1197509765625,297.2120361328125,284.9498596191406,1.0,0.6525862216949463,0.4185843765735626,0.4185843765735626,1.0,1.0,-3.4321367740631104,1.087398648262024,2.344738006591797,0.3112890720367431,0.9591305255889891,0.9591305255889891,0.0,200.9436798095703,209.0,76861.84375,0.0,3481.30712890625,1.0,278.1499938964844,282.889892578125,300.2947692871094,305.3314819335937,293.1499938964844,293.1499938964844,278.1499938964844,35982.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510761857032776,1.0,0.0,0.0,3.8757553100585938,3.875781774520874,1.002319095277926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8544921875,0.0,1798.9949951171875,1895.4371337890625,0.0,2945.351318359375,0.95594984292984,1.0,0.0,3.0,1.0,0.0
18019320,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333408236503601,0.4134853780269623,0.3750946521759033,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611087441444396,0.6263781785964966,0.5944277048110962,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748155236244202,0.4816448986530304,0.3388214111328125,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635543584823608,0.4630743861198425,0.4413409829139709,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019221782684326,0.2420970797538757,1.1082693338394165,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1197509765625,297.2120361328125,284.9498596191406,1.0,0.6525862216949463,0.4185843765735626,0.4185843765735626,1.0,1.0,-3.4321367740631104,1.087398648262024,2.344738006591797,0.3112890720367431,0.9591305255889891,0.9591305255889891,0.0,200.9436798095703,209.0,76861.84375,0.0,3481.30712890625,1.0,278.1499938964844,282.889892578125,300.2947692871094,305.3314819335937,293.1499938964844,293.1499938964844,278.1499938964844,35982.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510761857032776,1.0,0.0,0.0,3.8757553100585938,3.875781774520874,1.002319095277926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8544921875,0.0,1798.9949951171875,1895.4371337890625,0.0,2945.351318359375,0.95594984292984,1.0,0.0,3.0,1.0,0.0
