time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304685354232788,0.413515955209732,0.3752325773239136,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9575451016426086,0.6267910599708557,0.5949426889419556,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8720978498458862,0.4826110005378723,0.3395823538303375,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860895574092865,0.4639589488506317,0.4422889351844787,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995956301689148,0.2424879819154739,1.1105841398239136,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11187744140625,297.2088623046875,284.94952392578125,1.0,0.6549500823020935,0.4173250794410705,0.4173250794410705,1.0,1.0,-3.437761783599853,1.0858980417251587,2.3518638610839844,0.3086650371551513,0.9586051106452942,0.9586051106452942,0.0,204.0843963623047,212.0,76823.78125,0.0,3513.0869140625,1.0,278.1499938964844,282.8881225585937,300.2694396972656,305.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518917560577393,1.0,0.0,0.0,3.875291347503662,3.8753175735473633,1.0020791023634956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.697265625,0.0,1798.5899658203125,1895.4371337890625,0.0,2952.992431640625,0.9558588862419128,1.0,0.0,3.0,1.0,0.0
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304685354232788,0.413515955209732,0.3752325773239136,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9575451016426086,0.6267910599708557,0.5949426889419556,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8720978498458862,0.4826110005378723,0.3395823538303375,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.860895574092865,0.4639589488506317,0.4422889351844787,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995956301689148,0.2424879819154739,1.1105841398239136,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11187744140625,297.2088623046875,284.94952392578125,1.0,0.6549500823020935,0.4173250794410705,0.4173250794410705,1.0,1.0,-3.437761783599853,1.0858980417251587,2.3518638610839844,0.3086650371551513,0.9586051106452942,0.9586051106452942,0.0,204.0843963623047,212.0,76823.78125,0.0,3513.0869140625,1.0,278.1499938964844,282.8881225585937,300.2694396972656,305.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518917560577393,1.0,0.0,0.0,3.875291347503662,3.8753175735473633,1.0020791023634956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.697265625,0.0,1798.5899658203125,1895.4371337890625,0.0,2952.992431640625,0.9558588862419128,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8290624022483826,0.4135240912437439,0.3752953708171844,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9557663798332214,0.6269789338111877,0.5951811671257019,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8707698583602905,0.4830818772315979,0.3399534523487091,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8595997095108032,0.4643916189670563,0.4427541494369507,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6984508037567139,0.2426742613315582,1.111699461936951,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1078796386719,297.20733642578125,284.9493713378906,1.0,0.6561124324798584,0.4166954159736633,0.4166954159736633,1.0,1.0,-3.440471649169922,1.0851036310195925,2.35536789894104,0.3073319792747497,0.9582687616348268,0.9582687616348268,0.0,205.64694213867188,212.0,76800.0546875,0.0,3528.72314453125,1.0,278.1499938964844,282.88726806640625,300.2564697265625,305.2889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36014.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522953391075134,1.0,0.0,0.0,3.874789714813232,3.8748159408569336,1.0018196689998149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.177734375,0.0,1798.0482177734375,1895.4371337890625,0.0,2956.77392578125,0.9557523727416992,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8276744484901428,0.4135274291038513,0.3753538727760315,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9539909362792968,0.627155601978302,0.5954082608222961,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8694623708724976,0.4835459887981415,0.3403192162513733,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8583249449729919,0.4648175537586212,0.4432130455970764,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6973176598548889,0.2428544163703918,1.1127866506576538,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1040344238281,297.2058410644531,284.94927978515625,1.0,0.6572620868682861,0.4161068797111511,0.4161068797111511,1.0,1.0,-3.443114757537842,1.0843888521194458,2.3587257862091064,0.3060931861400604,0.957934021949768,0.957934021949768,0.0,207.20448303222656,215.0,76775.0,0.0,3544.19287109375,1.0,278.1499938964844,282.886474609375,300.2432861328125,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36023.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526960015296936,1.0,0.0,0.0,3.874165296554565,3.8741915225982666,1.0014967983806855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.34375,0.0,1797.340087890625,1895.4371337890625,0.0,2960.528564453125,0.9556174874305724,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249460458755493,0.4135174453258514,0.3754558265209198,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.950451910495758,0.6274764537811279,0.5958296060562134,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669072389602661,0.4844560623168945,0.3410365581512451,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558331727981567,0.4656458497047424,0.4441087245941162,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950823664665222,0.2431939840316772,1.1148661375045776,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0963134765625,297.2030334472656,284.9490661621094,1.0,0.6595222353935242,0.4149298369884491,0.4149298369884491,1.0,1.0,-3.4481868743896484,1.0828839540481567,2.365302801132202,0.3035872280597687,0.9571332931518556,0.9571332931518556,0.0,210.30470275878903,218.0,76715.9453125,0.0,3574.59765625,1.0,278.1499938964844,282.88494873046875,300.21636962890625,305.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534793257713318,1.0,0.0,0.0,3.872427463531494,3.8724536895751953,1.000598558675847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.93359375,0.0,1795.304443359375,1895.4371337890625,0.0,2967.869140625,0.9552361369132996,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249460458755493,0.4135174453258514,0.3754558265209198,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.950451910495758,0.6274764537811279,0.5958296060562134,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669072389602661,0.4844560623168945,0.3410365581512451,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558331727981567,0.4656458497047424,0.4441087245941162,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950823664665222,0.2431939840316772,1.1148661375045776,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0963134765625,297.2030334472656,284.9490661621094,1.0,0.6595222353935242,0.4149298369884491,0.4149298369884491,1.0,1.0,-3.4481868743896484,1.0828839540481567,2.365302801132202,0.3035872280597687,0.9571332931518556,0.9571332931518556,0.0,210.30470275878903,218.0,76715.9453125,0.0,3574.59765625,1.0,278.1499938964844,282.88494873046875,300.21636962890625,305.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36038.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534793257713318,1.0,0.0,0.0,3.872427463531494,3.8724536895751953,1.000598558675847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.93359375,0.0,1795.304443359375,1895.4371337890625,0.0,2967.869140625,0.9552361369132996,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222704529762268,0.4134902656078338,0.3755422234535217,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469336271286012,0.6277686357498169,0.5962222814559937,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8644293546676636,0.4853533208370209,0.3417436182498932,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534121513366699,0.4664489924907684,0.4449806809425354,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928872466087341,0.2435119152069091,1.1168475151062012,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0885314941406,297.2004089355469,284.9488220214844,1.0,0.6617435812950134,0.413752794265747,0.413752794265747,1.0,1.0,-3.45304536819458,1.081287145614624,2.371758222579956,0.3010357022285461,0.9561769366264344,0.9561769366264344,0.0,213.39439392089844,221.0,76647.2109375,0.0,3604.51220703125,1.0,278.1499938964844,282.88348388671875,300.1889038085937,305.2106018066406,293.1499938964844,293.1499938964844,278.1499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542537689208984,1.0,0.0,0.0,3.870149612426758,3.870175838470459,9.994217862185906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.6650390625,0.0,1792.5966796875,1895.4371337890625,0.0,2975.127685546875,0.9547327160835266,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222704529762268,0.4134902656078338,0.3755422234535217,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469336271286012,0.6277686357498169,0.5962222814559937,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8644293546676636,0.4853533208370209,0.3417436182498932,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534121513366699,0.4664489924907684,0.4449806809425354,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928872466087341,0.2435119152069091,1.1168475151062012,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0885314941406,297.2004089355469,284.9488220214844,1.0,0.6617435812950134,0.413752794265747,0.413752794265747,1.0,1.0,-3.45304536819458,1.081287145614624,2.371758222579956,0.3010357022285461,0.9561769366264344,0.9561769366264344,0.0,213.39439392089844,221.0,76647.2109375,0.0,3604.51220703125,1.0,278.1499938964844,282.88348388671875,300.1889038085937,305.2106018066406,293.1499938964844,293.1499938964844,278.1499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542537689208984,1.0,0.0,0.0,3.870149612426758,3.870175838470459,9.994217862185906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.6650390625,0.0,1792.5966796875,1895.4371337890625,0.0,2975.127685546875,0.9547327160835266,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196395039558411,0.4134465754032135,0.3756134808063507,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434449672698976,0.6280372738838196,0.5965911746025085,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620295524597168,0.4862446188926697,0.3424451351165771,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510583639144897,0.4672269225120544,0.4458286464214325,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907309889793396,0.2438080161809921,1.118729829788208,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0805969238281,297.1979064941406,284.9485778808594,1.0,0.6639283895492554,0.4125573337078094,0.4125573337078094,1.0,1.0,-3.457702875137329,1.0795526504516602,2.378150463104248,0.2983892261981964,0.9550488591194152,0.9550488591194152,0.0,216.4734802246093,224.0,76568.03125,0.0,3633.95751953125,1.0,278.1499938964844,282.882080078125,300.1609191894531,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36069.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550081849098206,1.0,0.0,0.0,3.8672878742218018,3.867314100265503,9.979443120755604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.427734375,0.0,1789.1680908203125,1895.4371337890625,0.0,2982.198974609375,0.9540977478027344,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196395039558411,0.4134465754032135,0.3756134808063507,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434449672698976,0.6280372738838196,0.5965911746025085,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620295524597168,0.4862446188926697,0.3424451351165771,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510583639144897,0.4672269225120544,0.4458286464214325,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907309889793396,0.2438080161809921,1.118729829788208,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0805969238281,297.1979064941406,284.9485778808594,1.0,0.6639283895492554,0.4125573337078094,0.4125573337078094,1.0,1.0,-3.457702875137329,1.0795526504516602,2.378150463104248,0.2983892261981964,0.9550488591194152,0.9550488591194152,0.0,216.4734802246093,224.0,76568.03125,0.0,3633.95751953125,1.0,278.1499938964844,282.882080078125,300.1609191894531,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36069.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550081849098206,1.0,0.0,0.0,3.8672878742218018,3.867314100265503,9.979443120755604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.427734375,0.0,1789.1680908203125,1895.4371337890625,0.0,2982.198974609375,0.9540977478027344,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170445561408997,0.4133879244327545,0.3756709694862366,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9399937987327576,0.6282873749732971,0.5969412922859192,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597079515457153,0.487137109041214,0.3431462347507477,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487679958343506,0.4679807424545288,0.4466535151004791,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886118650436401,0.2440827786922454,1.120514988899231,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0726013183594,297.19561767578125,284.9483642578125,1.0,0.6660795211791992,0.4113618731498718,0.4113618731498718,1.0,1.0,-3.462176561355591,1.077735424041748,2.384440898895264,0.2956985235214233,0.9538007974624634,0.9538007974624634,0.0,219.54324340820312,227.0,76480.1796875,0.0,3662.975341796875,1.0,278.1499938964844,282.8807983398437,300.1325988769531,305.142578125,293.1499938964844,293.1499938964844,278.1499938964844,36083.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557403683662415,1.0,0.0,0.0,3.863900184631348,3.863926410675049,9.961967180061038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.59765625,0.0,1785.0816650390625,1895.4371337890625,0.0,2989.0625,0.9533437490463256,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170445561408997,0.4133879244327545,0.3756709694862366,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9399937987327576,0.6282873749732971,0.5969412922859192,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597079515457153,0.487137109041214,0.3431462347507477,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487679958343506,0.4679807424545288,0.4466535151004791,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886118650436401,0.2440827786922454,1.120514988899231,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0726013183594,297.19561767578125,284.9483642578125,1.0,0.6660795211791992,0.4113618731498718,0.4113618731498718,1.0,1.0,-3.462176561355591,1.077735424041748,2.384440898895264,0.2956985235214233,0.9538007974624634,0.9538007974624634,0.0,219.54324340820312,227.0,76480.1796875,0.0,3662.975341796875,1.0,278.1499938964844,282.8807983398437,300.1325988769531,305.142578125,293.1499938964844,293.1499938964844,278.1499938964844,36083.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557403683662415,1.0,0.0,0.0,3.863900184631348,3.863926410675049,9.961967180061038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.59765625,0.0,1785.0816650390625,1895.4371337890625,0.0,2989.0625,0.9533437490463256,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.815757691860199,0.4133546352386474,0.3756960928440094,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9382842779159546,0.6284082531929016,0.5971121191978455,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8585752248764038,0.4875854849815368,0.3434979319572449,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8476456999778748,0.4683509767055511,0.4470595717430115,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6875668168067932,0.2442141026258468,1.12138032913208,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.068603515625,297.19451904296875,284.9482727050781,1.0,0.6671457290649414,0.4107641279697418,0.4107641279697418,1.0,1.0,-3.464363574981689,1.07680344581604,2.3875601291656494,0.2943399250507355,0.9531491994857788,0.9531491994857788,0.0,221.0766448974609,227.0,76434.0390625,0.0,3677.38232421875,1.0,278.1499938964844,282.88018798828125,300.11834716796875,305.12506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36090.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561019897460938,1.0,0.0,0.0,3.862070322036743,3.862096548080444,9.952533446266898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.7998046875,0.0,1782.86865234375,1895.4371337890625,0.0,2992.453125,0.9529358148574828,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8144773244857788,0.4133190214633941,0.3757189214229584,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.936587691307068,0.6285266876220703,0.5972803235054016,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574619889259338,0.4880358576774597,0.343850702047348,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8465390801429749,0.468716949224472,0.4474614262580871,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6865319013595581,0.2443414479494094,1.1222271919250488,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.0647888183594,297.1934509277344,284.9482421875,1.0,0.6682058572769165,0.4102141559123993,0.4102141559123993,1.0,1.0,-3.466519832611084,1.0759847164154053,2.3905351161956787,0.2931001484394073,0.9525371193885804,0.9525371193885804,0.0,222.60818481445312,230.0,76388.546875,0.0,3691.71826171875,1.0,278.1499938964844,282.8796081542969,300.1040344238281,305.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,36094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564607501029968,1.0,0.0,0.0,3.86021900177002,3.8602449893951416,9.9429928468453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.1064453125,0.0,1780.61474609375,1895.4371337890625,0.0,2995.81640625,0.9525222182273864,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119317889213562,0.4132382869720459,0.3757557272911072,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.93323814868927,0.6287556886672974,0.5976084470748901,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8552971482276917,0.4889494478702545,0.344564139842987,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443700075149536,0.4694314897060394,0.4482483565807342,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844890117645264,0.2445796430110931,1.1238455772399902,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0572204589844,297.1914367675781,284.9482116699219,1.0,0.6703029274940491,0.4091142117977142,0.4091142117977142,1.0,1.0,-3.470711469650269,1.074310541152954,2.3964009284973145,0.2906075716018677,0.9512807726860046,0.9512807726860046,0.0,225.6626892089844,233.0,76293.8046875,0.0,3720.0927734375,1.0,278.1499938964844,282.8785400390625,300.0753479003906,305.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36101.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571621179580688,1.0,0.0,0.0,3.856313705444336,3.856339693069458,9.922886192725857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1455078125,0.0,1775.8468017578125,1895.4371337890625,0.0,3002.392333984375,0.9516477584838868,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119317889213562,0.4132382869720459,0.3757557272911072,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.93323814868927,0.6287556886672974,0.5976084470748901,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8552971482276917,0.4889494478702545,0.344564139842987,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443700075149536,0.4694314897060394,0.4482483565807342,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844890117645264,0.2445796430110931,1.1238455772399902,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0572204589844,297.1914367675781,284.9482116699219,1.0,0.6703029274940491,0.4091142117977142,0.4091142117977142,1.0,1.0,-3.470711469650269,1.074310541152954,2.3964009284973145,0.2906075716018677,0.9512807726860046,0.9512807726860046,0.0,225.6626892089844,233.0,76293.8046875,0.0,3720.0927734375,1.0,278.1499938964844,282.8785400390625,300.0753479003906,305.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36101.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571621179580688,1.0,0.0,0.0,3.856313705444336,3.856339693069458,9.922886192725857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.1455078125,0.0,1775.8468017578125,1895.4371337890625,0.0,3002.392333984375,0.9516477584838868,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8093973398208618,0.4131475687026977,0.3757832944393158,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9299499988555908,0.6289785504341125,0.5979300141334534,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532112240791321,0.4898843765258789,0.345291405916214,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422560095787048,0.4701266288757324,0.4490166902542114,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824812293052673,0.2447989881038665,1.1253784894943235,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0496520996094,297.1896057128906,284.9481201171875,1.0,0.6723752021789551,0.4080142676830292,0.4080142676830292,1.0,1.0,-3.474775075912476,1.07257878780365,2.402196168899536,0.2880817055702209,0.9499650597572328,0.9499650597572328,0.0,228.7105407714844,236.0,76194.609375,0.0,3748.17822265625,1.0,278.1499938964844,282.8774719238281,300.04669189453125,305.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36107.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578453063964844,1.0,0.0,0.0,3.8521595001220703,3.852185726165772,9.901518751576075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.5185546875,0.0,1770.776611328125,1895.4371337890625,0.0,3008.798095703125,0.9507166743278505,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8093973398208618,0.4131475687026977,0.3757832944393158,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9299499988555908,0.6289785504341125,0.5979300141334534,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532112240791321,0.4898843765258789,0.345291405916214,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422560095787048,0.4701266288757324,0.4490166902542114,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824812293052673,0.2447989881038665,1.1253784894943235,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0496520996094,297.1896057128906,284.9481201171875,1.0,0.6723752021789551,0.4080142676830292,0.4080142676830292,1.0,1.0,-3.474775075912476,1.07257878780365,2.402196168899536,0.2880817055702209,0.9499650597572328,0.9499650597572328,0.0,228.7105407714844,236.0,76194.609375,0.0,3748.17822265625,1.0,278.1499938964844,282.8774719238281,300.04669189453125,305.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36107.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578453063964844,1.0,0.0,0.0,3.8521595001220703,3.852185726165772,9.901518751576075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.5185546875,0.0,1770.776611328125,1895.4371337890625,0.0,3008.798095703125,0.9507166743278505,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8068652749061584,0.4130497574806213,0.3758043646812439,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267293214797974,0.6291989088058472,0.5982487797737122,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8511994481086731,0.4908408224582672,0.3460327982902527,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8401951789855957,0.4708073437213897,0.4497712552547455,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805102825164795,0.2450037747621536,1.1268457174301147,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0420227050781,297.1879272460937,284.94805908203125,1.0,0.6744289398193359,0.4068987965583801,0.4068987965583801,1.0,1.0,-3.478747606277466,1.0707590579986572,2.4079885482788086,0.2854838669300079,0.9485949277877808,0.9485949277877808,0.0,231.7550048828125,239.0,76091.6875,0.0,3776.08251953125,1.0,278.1499938964844,282.8764343261719,300.0181579589844,305.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585076332092285,1.0,0.0,0.0,3.847792625427246,3.847818613052368,9.87908151728334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.3837890625,0.0,1765.45556640625,1895.4371337890625,0.0,3015.00927734375,0.9497376084327698,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8068652749061584,0.4130497574806213,0.3758043646812439,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267293214797974,0.6291989088058472,0.5982487797737122,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8511994481086731,0.4908408224582672,0.3460327982902527,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8401951789855957,0.4708073437213897,0.4497712552547455,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805102825164795,0.2450037747621536,1.1268457174301147,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0420227050781,297.1879272460937,284.94805908203125,1.0,0.6744289398193359,0.4068987965583801,0.4068987965583801,1.0,1.0,-3.478747606277466,1.0707590579986572,2.4079885482788086,0.2854838669300079,0.9485949277877808,0.9485949277877808,0.0,231.7550048828125,239.0,76091.6875,0.0,3776.08251953125,1.0,278.1499938964844,282.8764343261719,300.0181579589844,305.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585076332092285,1.0,0.0,0.0,3.847792625427246,3.847818613052368,9.87908151728334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.3837890625,0.0,1765.45556640625,1895.4371337890625,0.0,3015.00927734375,0.9497376084327698,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043317198753357,0.4129353761672973,0.3758117854595184,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9235979318618774,0.6294402480125427,0.5985829830169678,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492806553840637,0.4918579161167145,0.3468113243579864,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381833434104919,0.4714632928371429,0.450503796339035,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.67857825756073,0.2451940774917602,1.1282464265823364,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.034423828125,297.1864013671875,284.947998046875,1.0,0.6764671206474304,0.4057833552360534,0.4057833552360534,1.0,1.0,-3.482661008834839,1.0689043998718262,2.4137566089630127,0.2828585803508758,0.947209358215332,0.947209358215332,0.0,234.79299926757807,227.0,75986.328125,0.0,3803.862060546875,1.0,278.1499938964844,282.8754577636719,299.9898376464844,304.96453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36119.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591468930244446,1.0,0.0,0.0,3.843266010284424,3.843291759490967,9.85585188573168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.021484375,0.0,1759.94189453125,1895.4371337890625,0.0,3021.004150390625,0.948722243309021,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043317198753357,0.4129353761672973,0.3758117854595184,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9235979318618774,0.6294402480125427,0.5985829830169678,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492806553840637,0.4918579161167145,0.3468113243579864,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381833434104919,0.4714632928371429,0.450503796339035,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.67857825756073,0.2451940774917602,1.1282464265823364,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.034423828125,297.1864013671875,284.947998046875,1.0,0.6764671206474304,0.4057833552360534,0.4057833552360534,1.0,1.0,-3.482661008834839,1.0689043998718262,2.4137566089630127,0.2828585803508758,0.947209358215332,0.947209358215332,0.0,234.79299926757807,227.0,75986.328125,0.0,3803.862060546875,1.0,278.1499938964844,282.8754577636719,299.9898376464844,304.96453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36119.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591468930244446,1.0,0.0,0.0,3.843266010284424,3.843291759490967,9.85585188573168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.021484375,0.0,1759.94189453125,1895.4371337890625,0.0,3021.004150390625,0.948722243309021,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8055667877197266,0.4128846824169159,0.3757094144821167,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9253425002098083,0.6295605897903442,0.5986353754997253,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8508253693580627,0.4923676550388336,0.3471168875694275,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8395864367485046,0.4717942178249359,0.4507564902305603,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6797599792480469,0.2452918291091919,1.1284065246582031,284.9472351074219,284.95001220703125,303.1806945800781,296.9725036621094,299.03057861328125,297.1856689453125,284.9471740722656,1.0,0.675583004951477,0.4052256345748901,0.4052256345748901,1.0,1.0,-3.483466625213623,1.067569375038147,2.4158973693847656,0.281434029340744,0.9458935260772704,0.9458935260772704,0.0,233.359603881836,227.0,75915.6328125,0.0,3797.34814453125,1.0,278.1499938964844,282.87451171875,299.9756164550781,304.9459533691406,293.1499938964844,293.1499938964844,278.1499938964844,36141.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594432473182678,1.0,0.0,0.0,3.840510129928589,3.840536117553711,9.84172288553964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.44140625,0.0,1756.7437744140625,1895.4371337890625,0.0,3023.783203125,0.9481078386306764,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8079975843429565,0.4128437042236328,0.3755624294281006,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9287115335464478,0.6297013759613037,0.5986462831497192,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8536194562911987,0.4929144382476806,0.3474011719226837,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8421739339828491,0.4721277952194214,0.4509561955928802,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6819974184036255,0.2453993409872055,1.1283360719680786,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.0267944335937,297.18511962890625,284.9463806152344,1.0,0.6741190552711487,0.4046728909015655,0.4046728909015655,1.0,1.0,-3.4838013648986816,1.0660834312438965,2.417717933654785,0.2799298763275146,0.9442269802093506,0.9442269802093506,0.0,230.5335998535156,215.0,75832.0703125,0.0,3781.37939453125,1.0,278.1499938964844,282.8738098144531,299.9614562988281,304.9263610839844,293.1499938964844,293.1499938964844,278.1499938964844,36178.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597050309181213,1.0,0.0,0.0,3.8368194103240967,3.8368453979492174,9.822815627558157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.361328125,0.0,1752.5186767578125,1895.4371337890625,0.0,3026.238525390625,0.9472981691360474,1.0,0.0,3.0,1.0,0.0
18020820,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148242235183716,0.4127925932407379,0.3752121329307556,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383777379989624,0.6300534009933472,0.5986428260803223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8616012930870056,0.4941293597221374,0.3479851186275482,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495781421661377,0.4728074371814728,0.451278805732727,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884297728538513,0.2456492185592651,1.1279263496398926,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0196228027344,297.18463134765625,284.945556640625,1.0,0.670041024684906,0.4035674035549164,0.4035674035549164,1.0,1.0,-3.4839742183685303,1.062936782836914,2.421037673950196,0.276841402053833,0.9408804178237916,0.9408804178237916,0.0,222.669189453125,203.0,75649.0546875,0.0,3735.04736328125,1.0,278.1499938964844,282.873291015625,299.9334411621094,304.8859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860127329826355,1.0,0.0,0.0,3.8279097080230713,3.827935695648194,9.777248806130956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.7705078125,0.0,1742.106689453125,1895.4371337890625,0.0,3030.198974609375,0.945334255695343,1.0,0.0,3.0,1.0,0.0
18020880,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148242235183716,0.4127925932407379,0.3752121329307556,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383777379989624,0.6300534009933472,0.5986428260803223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8616012930870056,0.4941293597221374,0.3479851186275482,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495781421661377,0.4728074371814728,0.451278805732727,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884297728538513,0.2456492185592651,1.1279263496398926,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0196228027344,297.18463134765625,284.945556640625,1.0,0.670041024684906,0.4035674035549164,0.4035674035549164,1.0,1.0,-3.4839742183685303,1.062936782836914,2.421037673950196,0.276841402053833,0.9408804178237916,0.9408804178237916,0.0,222.669189453125,203.0,75649.0546875,0.0,3735.04736328125,1.0,278.1499938964844,282.873291015625,299.9334411621094,304.8859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860127329826355,1.0,0.0,0.0,3.8279097080230713,3.827935695648194,9.777248806130956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.7705078125,0.0,1742.106689453125,1895.4371337890625,0.0,3030.198974609375,0.945334255695343,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236564993858337,0.4127917885780334,0.3748340010643005,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509183168411256,0.6304806470870972,0.5986403226852417,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723337054252625,0.4954781532287597,0.3486127257347107,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595576882362366,0.4735154807567596,0.4515504539012909,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970088481903076,0.2459462583065033,1.1273736953735352,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01287841796875,297.184814453125,284.94549560546875,1.0,0.6649795174598694,0.4024619162082672,0.4024619162082672,1.0,1.0,-3.483933925628662,1.0597096681594849,2.424224376678467,0.2737062871456146,0.9378305673599244,0.9378305673599244,0.0,212.89601135253903,191.0,75459.3828125,0.0,3676.833251953125,1.0,278.1499938964844,282.87359619140625,299.90625,304.8455505371094,293.1499938964844,293.1499938964844,278.1499938964844,36261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604533672332764,1.0,0.0,0.0,3.81804132461548,3.8180670738220215,9.72690145317756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.6318359375,0.0,1730.3299560546875,1895.4371337890625,0.0,3033.2568359375,0.943136751651764,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236564993858337,0.4127917885780334,0.3748340010643005,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509183168411256,0.6304806470870972,0.5986403226852417,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723337054252625,0.4954781532287597,0.3486127257347107,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595576882362366,0.4735154807567596,0.4515504539012909,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970088481903076,0.2459462583065033,1.1273736953735352,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01287841796875,297.184814453125,284.94549560546875,1.0,0.6649795174598694,0.4024619162082672,0.4024619162082672,1.0,1.0,-3.483933925628662,1.0597096681594849,2.424224376678467,0.2737062871456146,0.9378305673599244,0.9378305673599244,0.0,212.89601135253903,191.0,75459.3828125,0.0,3676.833251953125,1.0,278.1499938964844,282.87359619140625,299.90625,304.8455505371094,293.1499938964844,293.1499938964844,278.1499938964844,36261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604533672332764,1.0,0.0,0.0,3.81804132461548,3.8180670738220215,9.72690145317756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.6318359375,0.0,1730.3299560546875,1895.4371337890625,0.0,3033.2568359375,0.943136751651764,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342641592025757,0.4128380715847015,0.3744604587554931,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651693105697632,0.6309633255004883,0.598653256893158,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8854975700378418,0.4969357550144195,0.3492898643016815,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8718771934509277,0.4742540121078491,0.4518100023269653,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073457837104797,0.2462833374738693,1.1268160343170166,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.007080078125,297.1854553222656,284.9459228515625,1.0,0.6593866944313049,0.4014880955219269,0.4014880955219269,1.0,1.0,-3.4839563369750977,1.0568691492080688,2.4270873069763184,0.2709343731403351,0.9353192448616028,0.9353192448616028,0.0,202.0899810791016,179.0,75280.015625,0.0,3612.6259765625,1.0,278.1499938964844,282.874267578125,299.8799743652344,304.8065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607355356216431,1.0,0.0,0.0,3.808416128158569,3.808441877365112,9.677921752881955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.880859375,0.0,1718.6806640625,1895.4371337890625,0.0,3035.903564453125,0.9409746527671814,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342641592025757,0.4128380715847015,0.3744604587554931,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651693105697632,0.6309633255004883,0.598653256893158,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8854975700378418,0.4969357550144195,0.3492898643016815,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8718771934509277,0.4742540121078491,0.4518100023269653,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073457837104797,0.2462833374738693,1.1268160343170166,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.007080078125,297.1854553222656,284.9459228515625,1.0,0.6593866944313049,0.4014880955219269,0.4014880955219269,1.0,1.0,-3.4839563369750977,1.0568691492080688,2.4270873069763184,0.2709343731403351,0.9353192448616028,0.9353192448616028,0.0,202.0899810791016,179.0,75280.015625,0.0,3612.6259765625,1.0,278.1499938964844,282.874267578125,299.8799743652344,304.8065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607355356216431,1.0,0.0,0.0,3.808416128158569,3.808441877365112,9.677921752881955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.880859375,0.0,1718.6806640625,1895.4371337890625,0.0,3035.903564453125,0.9409746527671814,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8468630909919739,0.4129211008548736,0.3741014897823334,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801521301269532,0.6314876079559326,0.5986865162849426,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.900993585586548,0.4984892904758453,0.350019633769989,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865286707878113,0.4750168621540069,0.4520722925662994,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.718752920627594,0.24664968252182,1.126298427581787,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0015869140625,297.1864318847656,284.9463195800781,1.0,0.6535145044326782,0.4005142748355865,0.4005142748355865,1.0,1.0,-3.484136819839477,1.0540904998779297,2.430046319961548,0.2681802809238434,0.9331052303314208,0.9331052303314208,0.0,190.7464599609375,167.0,75110.640625,0.0,3545.599853515625,1.0,278.1499938964844,282.87481689453125,299.8547668457031,304.769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610063791275024,1.0,0.0,0.0,3.799408435821533,3.799433946609497,9.632193496145192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.453125,0.0,1707.7529296875,1895.4371337890625,0.0,3038.443603515625,0.9389436841011048,1.0,0.0,3.0,1.0,0.0
