time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8468630909919739,0.4129211008548736,0.3741014897823334,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801521301269532,0.6314876079559326,0.5986865162849426,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.900993585586548,0.4984892904758453,0.350019633769989,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865286707878113,0.4750168621540069,0.4520722925662994,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.718752920627594,0.24664968252182,1.126298427581787,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0015869140625,297.1864318847656,284.9463195800781,1.0,0.6535145044326782,0.4005142748355865,0.4005142748355865,1.0,1.0,-3.484136819839477,1.0540904998779297,2.430046319961548,0.2681802809238434,0.9331052303314208,0.9331052303314208,0.0,190.7464599609375,167.0,75110.640625,0.0,3545.599853515625,1.0,278.1499938964844,282.87481689453125,299.8547668457031,304.769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610063791275024,1.0,0.0,0.0,3.799408435821533,3.799433946609497,9.632193496145192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.453125,0.0,1707.7529296875,1895.4371337890625,0.0,3038.443603515625,0.9389436841011048,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8540303111076355,0.4129725396633148,0.3739275336265564,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9876400828361512,0.6317616105079651,0.5987105965614319,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9098858833312988,0.4992962479591369,0.3504028022289276,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8947449326515198,0.4754047691822052,0.4522058367729187,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7247210741043091,0.246840089559555,1.1260554790496826,284.94647216796875,284.95001220703125,303.15972900390625,296.8410949707031,298.9989013671875,297.1869812011719,284.9465026855469,1.0,0.6505219340324402,0.4000273644924164,0.4000273644924164,1.0,1.0,-3.484283924102783,1.052718997001648,2.431565046310425,0.2668055891990661,0.9320647716522216,0.9320647716522216,0.0,184.9741973876953,167.0,75029.09375,0.0,3511.6259765625,1.0,278.1499938964844,282.87506103515625,299.8424987792969,304.751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36239.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611348271369934,1.0,0.0,0.0,3.7951059341430655,3.7951314449310303,9.610391771275315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.9609375,0.0,1702.5440673828125,1895.4371337890625,0.0,3039.6484375,0.9379727840423584,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8618451952934265,0.4130274951457977,0.3737557232379913,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9949870109558104,0.6320394277572632,0.5987374186515808,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9200744032859802,0.5001136064529419,0.3507923185825348,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.903564453125,0.4757950007915497,0.4523405134677887,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7310172915458679,0.2470329403877258,1.125819206237793,284.9467163085937,284.95001220703125,303.1576843261719,296.8291320800781,298.9964904785156,297.1875915527344,284.9467468261719,1.0,0.6475093960762024,0.3995919227600097,0.3995919227600097,1.0,1.0,-3.4844555854797363,1.0514956712722778,2.432960033416748,0.2655717730522156,0.9311159253120422,0.9311159253120422,0.0,179.17564392089844,155.0,74951.0625,0.0,3477.5478515625,1.0,278.1499938964844,282.8753356933594,299.8304138183594,304.7334899902344,293.1499938964844,293.1499938964844,278.1499938964844,36230.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612506985664368,1.0,0.0,0.0,3.790937423706055,3.7909629344940186,9.589291494194183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.14453125,0.0,1697.486572265625,1895.4371337890625,0.0,3040.735595703125,0.9370310306549072,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8747902512550354,0.4130543768405914,0.3734854161739349,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6338501572608948,0.5842752456665039,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9372901320457458,0.5016964673995972,0.3516520857810974,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9191089868545532,0.4764967858791351,0.4526877105236053,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7413341999053955,0.2473556995391845,1.125751256942749,284.937255859375,284.95001220703125,303.1537475585937,296.8060607910156,298.99102783203125,297.18951416015625,284.9366149902344,1.0,0.6402913331985474,0.3987210392951965,0.3987210392951965,1.0,1.0,-3.46813440322876,1.0433111190795898,2.42482328414917,0.261475533246994,0.9197998642921448,0.9197998642921448,0.0,169.8024139404297,143.0,74500.1875,0.0,3383.189453125,1.0,278.1499938964844,282.8703918457031,299.8057861328125,304.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36572.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612225651741028,1.0,0.0,0.0,3.7724575996398926,3.772483110427856,9.496029065303446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.8515625,0.0,1678.1522216796875,1895.4371337890625,0.0,3040.471435546875,0.9329983592033386,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8747902512550354,0.4130543768405914,0.3734854161739349,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6338501572608948,0.5842752456665039,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9372901320457458,0.5016964673995972,0.3516520857810974,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9191089868545532,0.4764967858791351,0.4526877105236053,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7413341999053955,0.2473556995391845,1.125751256942749,284.937255859375,284.95001220703125,303.1537475585937,296.8060607910156,298.99102783203125,297.18951416015625,284.9366149902344,1.0,0.6402913331985474,0.3987210392951965,0.3987210392951965,1.0,1.0,-3.46813440322876,1.0433111190795898,2.42482328414917,0.261475533246994,0.9197998642921448,0.9197998642921448,0.0,169.8024139404297,143.0,74500.1875,0.0,3383.189453125,1.0,278.1499938964844,282.8703918457031,299.8057861328125,304.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36572.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612225651741028,1.0,0.0,0.0,3.7724575996398926,3.772483110427856,9.496029065303446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.8515625,0.0,1678.1522216796875,1895.4371337890625,0.0,3040.471435546875,0.9329983592033386,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8877276182174683,0.4130026996135711,0.373163491487503,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.639159083366394,0.5591413974761963,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9537243247032166,0.5032351016998291,0.352497398853302,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9351871013641356,0.4771196246147156,0.4529843330383301,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7517004013061523,0.2476144731044769,1.1255303621292114,284.92822265625,284.95001220703125,303.1499938964844,296.7842102050781,298.9889221191406,297.19757080078125,284.9279479980469,1.0,0.6314858198165894,0.3978501558303833,0.3978501558303833,1.0,1.0,-3.4386324882507324,1.030623435974121,2.408009052276612,0.255479097366333,0.9013606905937196,0.9013606905937196,0.0,160.78526306152344,146.0,73648.0546875,0.0,3261.330810546875,1.0,278.1499938964844,282.8715209960937,299.77886962890625,304.6085510253906,293.1499938964844,293.1499938964844,278.1499938964844,37194.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601141571998596,1.0,0.0,0.0,3.727754831314087,3.7277796268463135,9.272310421692964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.4892578125,0.0,1630.5318603515625,1895.4371337890625,0.0,3030.075439453125,0.9234189391136168,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8877276182174683,0.4130026996135711,0.373163491487503,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.639159083366394,0.5591413974761963,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9537243247032166,0.5032351016998291,0.352497398853302,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9351871013641356,0.4771196246147156,0.4529843330383301,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7517004013061523,0.2476144731044769,1.1255303621292114,284.92822265625,284.95001220703125,303.1499938964844,296.7842102050781,298.9889221191406,297.19757080078125,284.9279479980469,1.0,0.6314858198165894,0.3978501558303833,0.3978501558303833,1.0,1.0,-3.4386324882507324,1.030623435974121,2.408009052276612,0.255479097366333,0.9013606905937196,0.9013606905937196,0.0,160.78526306152344,146.0,73648.0546875,0.0,3261.330810546875,1.0,278.1499938964844,282.8715209960937,299.77886962890625,304.6085510253906,293.1499938964844,293.1499938964844,278.1499938964844,37194.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601141571998596,1.0,0.0,0.0,3.727754831314087,3.7277796268463135,9.272310421692964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.4892578125,0.0,1630.5318603515625,1895.4371337890625,0.0,3030.075439453125,0.9234189391136168,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8958773016929626,0.4130664765834808,0.3730239868164062,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6463106274604797,0.544243335723877,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9637932777404784,0.504930317401886,0.3535109162330627,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9452609419822692,0.4778380990028381,0.4534568786621094,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7584359049797058,0.2479403018951416,1.126050591468811,284.9364013671875,284.95001220703125,303.14569091796875,296.7637939453125,298.99713134765625,297.21697998046875,284.9367370605469,1.0,0.6270259022712708,0.3972889482975006,0.3972889482975006,1.0,1.0,-3.422935009002685,1.0235860347747805,2.3993489742279053,0.2516578435897827,0.8945719003677368,0.8945719003677368,0.0,155.6653594970703,164.0,72985.2109375,0.0,3195.4326171875,1.0,278.1499938964844,282.884765625,299.7551574707031,304.5335388183594,293.1499938964844,293.1499938964844,278.45001220703125,37090.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582875728607178,1.0,0.0,0.0,3.683503866195679,3.683528423309326,9.053479743670324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.50390625,0.0,1578.99755859375,1895.4371337890625,0.0,3012.94580078125,0.9135953187942504,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8958773016929626,0.4130664765834808,0.3730239868164062,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6463106274604797,0.544243335723877,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9637932777404784,0.504930317401886,0.3535109162330627,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9452609419822692,0.4778380990028381,0.4534568786621094,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7584359049797058,0.2479403018951416,1.126050591468811,284.9364013671875,284.95001220703125,303.14569091796875,296.7637939453125,298.99713134765625,297.21697998046875,284.9367370605469,1.0,0.6270259022712708,0.3972889482975006,0.3972889482975006,1.0,1.0,-3.422935009002685,1.0235860347747805,2.3993489742279053,0.2516578435897827,0.8945719003677368,0.8945719003677368,0.0,155.6653594970703,164.0,72985.2109375,0.0,3195.4326171875,1.0,278.1499938964844,282.884765625,299.7551574707031,304.5335388183594,293.1499938964844,293.1499938964844,278.45001220703125,37090.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582875728607178,1.0,0.0,0.0,3.683503866195679,3.683528423309326,9.053479743670324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.50390625,0.0,1578.99755859375,1895.4371337890625,0.0,3012.94580078125,0.9135953187942504,1.0,0.0,3.0,1.0,0.0
18021780,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8938342928886414,0.4138840436935425,0.3736422955989837,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6525185704231262,0.5487806797027588,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.96256822347641,0.5074136853218079,0.3551347255706787,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9432277083396912,0.4792055785655975,0.4546356797218323,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7570635080337524,0.248696282505989,1.12916898727417,285.0294189453125,284.95001220703125,303.1400146484375,296.7448425292969,299.0098876953125,297.2402038574219,285.0279846191406,1.0,0.6304266452789307,0.3967277705669403,0.3967277705669403,1.0,1.0,-3.436213731765747,1.026549220085144,2.4096646308898926,0.2511730194091797,1.0,1.0,0.0,157.560302734375,182.0,72523.1328125,0.0,3236.928955078125,1.0,278.443359375,282.9925231933594,299.7294616699219,304.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,32871.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525608777999878,1.0,0.0,0.0,3.812320947647095,3.81234622001648,9.697777159090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.541015625,0.0,1696.9229736328125,1895.4371337890625,0.0,2959.26220703125,0.9394834637641908,1.0,0.0,3.0,1.0,0.0
18021840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8938342928886414,0.4138840436935425,0.3736422955989837,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6525185704231262,0.5487806797027588,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.96256822347641,0.5074136853218079,0.3551347255706787,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9432277083396912,0.4792055785655975,0.4546356797218323,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7570635080337524,0.248696282505989,1.12916898727417,285.0294189453125,284.95001220703125,303.1400146484375,296.7448425292969,299.0098876953125,297.2402038574219,285.0279846191406,1.0,0.6304266452789307,0.3967277705669403,0.3967277705669403,1.0,1.0,-3.436213731765747,1.026549220085144,2.4096646308898926,0.2511730194091797,1.0,1.0,0.0,157.560302734375,182.0,72523.1328125,0.0,3236.928955078125,1.0,278.443359375,282.9925231933594,299.7294616699219,304.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,32871.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525608777999878,1.0,0.0,0.0,3.812320947647095,3.81234622001648,9.697777159090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.541015625,0.0,1696.9229736328125,1895.4371337890625,0.0,2959.26220703125,0.9394834637641908,1.0,0.0,3.0,1.0,0.0
18021900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.889390230178833,0.4137358665466308,0.3739036023616791,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6537803411483765,0.5571991801261902,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9582327008247375,0.5081591010093689,0.3559378385543823,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9382365942001344,0.4794831573963165,0.4552375674247741,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7537322640419006,0.248868927359581,1.1310425996780396,284.8950500488281,284.95001220703125,303.1366577148437,296.73590087890625,299.0090637207031,297.2410583496094,284.89276123046875,1.0,0.6341732740402222,0.3964471817016601,0.3964471817016601,1.0,1.0,-3.450589895248413,1.0306682586669922,2.419921636581421,0.2520162463188171,0.9147620797157288,0.9147620797157288,0.0,160.69544982910156,182.0,73791.8515625,0.0,3288.529296875,1.0,278.1945495605469,282.83642578125,299.7678527832031,304.65582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36201.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584174513816833,1.0,0.0,0.0,3.805413007736206,3.80543851852417,9.66266384239134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.9033203125,0.0,1714.614990234375,1895.4371337890625,0.0,3014.163330078125,0.9386245608329772,1.0,0.0,3.0,1.0,0.0
18021960,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8826794028282166,0.4133961200714111,0.373750239610672,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.6537573933601379,0.5694407224655151,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9512558579444884,0.5087255835533142,0.3564448356628418,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9305774569511414,0.4795703887939453,0.4554935991764068,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7486973404884338,0.2488977462053299,1.1320338249206543,284.9158630371094,284.95001220703125,303.13299560546875,296.7273254394531,299.0025634765625,297.2347717285156,284.9178771972656,1.0,0.638871431350708,0.3959795832633972,0.3959795832633972,1.0,1.0,-3.4672327041625977,1.0350407361984253,2.432192087173462,0.2526164054870605,0.9126186966896056,0.9126186966896056,0.0,165.13540649414062,185.0,73881.125,0.0,3353.56787109375,1.0,278.15655517578125,282.85174560546875,299.7503356933594,304.600341796875,293.1499938964844,293.1499938964844,278.1499938964844,37240.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604569435119629,1.0,0.0,0.0,3.759470462799072,3.759495735168457,9.430758609596525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.87890625,0.0,1667.9625244140625,1895.4371337890625,0.0,3033.29052734375,0.9308610558509828,1.0,0.0,3.0,1.0,0.0
18022020,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873787522315979,0.413273423910141,0.3737047016620636,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6522424817085266,0.5866060256958008,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9419480562210084,0.5104031562805176,0.3576556444168091,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9203757047653198,0.4801161587238312,0.4561164379119873,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7420191764831543,0.2490459084510803,1.1335800886154177,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9866027832031,297.2196655273437,284.9479064941406,1.0,0.6452972292900085,0.3950444459915161,0.3950444459915161,1.0,1.0,-3.491907358169556,1.0407099723815918,2.451197385787964,0.2530069947242737,0.9227142930030824,0.9227142930030824,0.0,171.5818328857422,188.0,74147.28125,0.0,3450.241943359375,1.0,278.1500244140625,282.8732604980469,299.7181091308594,304.5590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36223.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613699078559875,1.0,0.0,0.0,3.751206398010254,3.75123143196106,9.389343631482916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5439453125,0.0,1650.42626953125,1895.4371337890625,0.0,3041.853515625,0.9282236695289612,1.0,0.0,3.0,1.0,0.0
18022080,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873787522315979,0.413273423910141,0.3737047016620636,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6522424817085266,0.5866060256958008,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9419480562210084,0.5104031562805176,0.3576556444168091,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9203757047653198,0.4801161587238312,0.4561164379119873,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7420191764831543,0.2490459084510803,1.1335800886154177,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9866027832031,297.2196655273437,284.9479064941406,1.0,0.6452972292900085,0.3950444459915161,0.3950444459915161,1.0,1.0,-3.491907358169556,1.0407099723815918,2.451197385787964,0.2530069947242737,0.9227142930030824,0.9227142930030824,0.0,171.5818328857422,188.0,74147.28125,0.0,3450.241943359375,1.0,278.1500244140625,282.8732604980469,299.7181091308594,304.5590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36223.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613699078559875,1.0,0.0,0.0,3.751206398010254,3.75123143196106,9.389343631482916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5439453125,0.0,1650.42626953125,1895.4371337890625,0.0,3041.853515625,0.9282236695289612,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8673609495162964,0.4133131802082062,0.3738821744918823,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.6501805782318115,0.5999222993850708,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.935276210308075,0.5122931003570557,0.3590631186962127,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131094813346864,0.4808016121387481,0.4569060206413269,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7371619939804077,0.2492237985134124,1.1351451873779297,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.9717712402344,297.2071228027344,284.9589233398437,1.0,0.6507125496864319,0.3941092789173126,0.3941092789173126,1.0,1.0,-3.512666702270508,1.0450104475021362,2.467656373977661,0.2527448534965515,0.93323814868927,0.93323814868927,0.0,176.76515197753906,191.0,74464.3046875,0.0,3531.1435546875,1.0,278.1499938964844,282.8785095214844,299.70245361328125,304.55975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35667.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625023365020752,1.0,0.0,0.0,3.763840913772583,3.7638659477233887,9.45269789554004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.7470703125,0.0,1660.98193359375,1895.4371337890625,0.0,3052.4755859375,0.930630624294281,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8673609495162964,0.4133131802082062,0.3738821744918823,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.6501805782318115,0.5999222993850708,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.935276210308075,0.5122931003570557,0.3590631186962127,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9131094813346864,0.4808016121387481,0.4569060206413269,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7371619939804077,0.2492237985134124,1.1351451873779297,284.95867919921875,284.95001220703125,303.1151428222656,296.69647216796875,298.9717712402344,297.2071228027344,284.9589233398437,1.0,0.6507125496864319,0.3941092789173126,0.3941092789173126,1.0,1.0,-3.512666702270508,1.0450104475021362,2.467656373977661,0.2527448534965515,0.93323814868927,0.93323814868927,0.0,176.76515197753906,191.0,74464.3046875,0.0,3531.1435546875,1.0,278.1499938964844,282.8785095214844,299.70245361328125,304.55975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35667.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625023365020752,1.0,0.0,0.0,3.763840913772583,3.7638659477233887,9.45269789554004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.7470703125,0.0,1660.98193359375,1895.4371337890625,0.0,3052.4755859375,0.930630624294281,1.0,0.0,3.0,1.0,0.0
18022260,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.862101137638092,0.4132779836654663,0.3740057647228241,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477690935134888,0.6110184192657471,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9299973845481871,0.514263927936554,0.360518217086792,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9073926210403442,0.4814336895942688,0.4576573669910431,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332115769386292,0.2493849694728851,1.1365587711334229,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9568786621094,297.1982421875,284.9595642089844,1.0,0.6553505659103394,0.3927536010742187,0.3927536010742187,1.0,1.0,-3.530390739440918,1.0470279455184937,2.483362913131714,0.2508728504180908,0.940160036087036,0.940160036087036,0.0,181.2396850585937,194.0,74773.921875,0.0,3601.364501953125,1.0,278.1499938964844,282.8746032714844,299.6898193359375,304.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35518.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863899827003479,1.0,0.0,0.0,3.782863140106201,3.782888412475586,9.548485877530766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0126953125,0.0,1682.335205078125,1895.4371337890625,0.0,3065.584716796875,0.9347684383392334,1.0,0.0,3.0,1.0,0.0
18022320,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.862101137638092,0.4132779836654663,0.3740057647228241,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477690935134888,0.6110184192657471,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9299973845481871,0.514263927936554,0.360518217086792,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9073926210403442,0.4814336895942688,0.4576573669910431,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332115769386292,0.2493849694728851,1.1365587711334229,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9568786621094,297.1982421875,284.9595642089844,1.0,0.6553505659103394,0.3927536010742187,0.3927536010742187,1.0,1.0,-3.530390739440918,1.0470279455184937,2.483362913131714,0.2508728504180908,0.940160036087036,0.940160036087036,0.0,181.2396850585937,194.0,74773.921875,0.0,3601.364501953125,1.0,278.1499938964844,282.8746032714844,299.6898193359375,304.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35518.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863899827003479,1.0,0.0,0.0,3.782863140106201,3.782888412475586,9.548485877530766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0126953125,0.0,1682.335205078125,1895.4371337890625,0.0,3065.584716796875,0.9347684383392334,1.0,0.0,3.0,1.0,0.0
18022380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8551355600357056,0.4131186306476593,0.3740858137607574,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9944366216659546,0.6458552479743958,0.6123495101928711,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9225236177444458,0.5162321329116821,0.3620337247848511,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9000160694122314,0.481948584318161,0.4583722651004791,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7278985977172852,0.2494861781597137,1.1380574703216553,284.9524841308594,284.95001220703125,303.09234619140625,296.6708374023437,298.9436950683594,297.1936340332031,284.9521484375,1.0,0.6588581800460815,0.3913979530334472,0.3913979530334472,1.0,1.0,-3.536499500274658,1.045024275779724,2.491475343704224,0.2477583289146423,0.9394558668136596,0.9394558668136596,0.0,186.642578125,197.0,74879.265625,0.0,3649.091552734375,1.0,278.1499938964844,282.8661804199219,299.6766662597656,304.56597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650916218757629,1.0,0.0,0.0,3.7951810359954834,3.795206308364868,9.610771485313307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.6142578125,0.0,1698.505615234375,1895.4371337890625,0.0,3076.76513671875,0.9375951290130616,1.0,0.0,3.0,1.0,0.0
18022440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8551355600357056,0.4131186306476593,0.3740858137607574,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9944366216659546,0.6458552479743958,0.6123495101928711,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9225236177444458,0.5162321329116821,0.3620337247848511,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9000160694122314,0.481948584318161,0.4583722651004791,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7278985977172852,0.2494861781597137,1.1380574703216553,284.9524841308594,284.95001220703125,303.09234619140625,296.6708374023437,298.9436950683594,297.1936340332031,284.9521484375,1.0,0.6588581800460815,0.3913979530334472,0.3913979530334472,1.0,1.0,-3.536499500274658,1.045024275779724,2.491475343704224,0.2477583289146423,0.9394558668136596,0.9394558668136596,0.0,186.642578125,197.0,74879.265625,0.0,3649.091552734375,1.0,278.1499938964844,282.8661804199219,299.6766662597656,304.56597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650916218757629,1.0,0.0,0.0,3.7951810359954834,3.795206308364868,9.610771485313307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.6142578125,0.0,1698.505615234375,1895.4371337890625,0.0,3076.76513671875,0.9375951290130616,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8521311283111572,0.4130130708217621,0.3740818500518799,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9914844632148744,0.6454253196716309,0.611889123916626,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.919396162033081,0.5172160267829895,0.3627794981002807,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8968838453292847,0.4821789264678955,0.4586841166019439,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7255845069885254,0.249517947435379,1.1386454105377195,284.94970703125,284.95001220703125,303.0859069824219,296.6651916503906,298.93780517578125,297.1926574707031,284.9495849609375,1.0,0.6602796316146851,0.3907201290130615,0.3907201290130615,1.0,1.0,-3.538142204284668,1.0435459613800049,2.494596242904663,0.2458962202072143,0.9377302527427672,0.9377302527427672,0.0,189.01608276367188,197.0,74866.671875,0.0,3667.27294921875,1.0,278.1499938964844,282.8636779785156,299.66973876953125,304.5589904785156,293.1499938964844,293.1499938964844,278.1499938964844,35853.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865452229976654,1.0,0.0,0.0,3.796303033828736,3.796328544616699,9.616455827199388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.087890625,0.0,1700.967041015625,1895.4371337890625,0.0,3080.147705078125,0.9379498958587646,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8495123982429504,0.4129118323326111,0.3740673065185547,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9888886213302612,0.6452140212059021,0.6116700768470764,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.916768491268158,0.5182157158851624,0.3635264635086059,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8941610455513,0.4824092984199524,0.4589816629886627,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7235531806945801,0.2495488226413726,1.1391710042953491,284.94854736328125,284.95001220703125,303.07916259765625,296.6598205566406,298.9330139160156,297.1922607421875,284.948486328125,1.0,0.6615753769874573,0.3902038037776947,0.3902038037776947,1.0,1.0,-3.5397496223449707,1.0425060987472534,2.497243642807007,0.2445004135370254,0.9365134835243224,0.9365134835243224,0.0,191.1490936279297,200.0,74848.3203125,0.0,3684.155517578125,1.0,278.1499938964844,282.8625183105469,299.6632080078125,304.5511169433594,293.1499938964844,293.1499938964844,278.1499938964844,35942.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656895160675049,1.0,0.0,0.0,3.7961692810058594,3.7961947917938232,9.615778253646567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.166015625,0.0,1701.50537109375,1895.4371337890625,0.0,3082.373779296875,0.9379922151565552,1.0,0.0,3.0,1.0,0.0
18022620,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8450748920440674,0.4127292931079864,0.3740339279174804,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844118356704712,0.6451259255409241,0.6116127371788025,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125580191612244,0.520261824131012,0.3650369048118591,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895677924156189,0.4828806221485138,0.4595629870891571,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200687527656555,0.2496177554130554,1.140145778656006,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.92388916015625,297.1923522949219,284.9481201171875,1.0,0.6639723777770996,0.3891711831092834,0.3891711831092834,1.0,1.0,-3.543328762054444,1.04060161113739,2.502727031707764,0.2418025583028793,0.9349982738494872,0.9349982738494872,0.0,194.9339141845703,203.0,74806.9296875,0.0,3715.9599609375,1.0,278.1499938964844,282.8617858886719,299.6517028808594,304.53619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865976095199585,1.0,0.0,0.0,3.79458236694336,3.7946078777313232,9.60774059421965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.646484375,0.0,1700.2801513671875,1895.4371337890625,0.0,3085.062744140625,0.937709391117096,1.0,0.0,3.0,1.0,0.0
18022680,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8450748920440674,0.4127292931079864,0.3740339279174804,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844118356704712,0.6451259255409241,0.6116127371788025,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125580191612244,0.520261824131012,0.3650369048118591,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895677924156189,0.4828806221485138,0.4595629870891571,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200687527656555,0.2496177554130554,1.140145778656006,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.92388916015625,297.1923522949219,284.9481201171875,1.0,0.6639723777770996,0.3891711831092834,0.3891711831092834,1.0,1.0,-3.543328762054444,1.04060161113739,2.502727031707764,0.2418025583028793,0.9349982738494872,0.9349982738494872,0.0,194.9339141845703,203.0,74806.9296875,0.0,3715.9599609375,1.0,278.1499938964844,282.8617858886719,299.6517028808594,304.53619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865976095199585,1.0,0.0,0.0,3.79458236694336,3.7946078777313232,9.60774059421965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.646484375,0.0,1700.2801513671875,1895.4371337890625,0.0,3085.062744140625,0.937709391117096,1.0,0.0,3.0,1.0,0.0
18022740,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413413763046265,0.4125669598579407,0.3740041851997375,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.980563461780548,0.6452879309654236,0.6118444204330444,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092833399772644,0.5223689675331116,0.3665786981582641,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857282400131226,0.4833630323410034,0.460138201713562,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170827388763428,0.2496973127126693,1.1410852670669556,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9149780273437,297.1930847167969,284.9486389160156,1.0,0.6662006378173828,0.3881385922431946,0.3881385922431946,1.0,1.0,-3.547248363494873,1.0388017892837524,2.508446455001831,0.2391342669725418,0.9343394637107848,0.9343394637107848,0.0,198.2975616455078,206.0,74768.953125,0.0,3746.126220703125,1.0,278.1499938964844,282.8617248535156,299.64227294921875,304.5235290527344,293.1499938964844,293.1499938964844,278.1499938964844,36045.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661419749259949,1.0,0.0,0.0,3.792669057846069,3.792694330215454,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.759765625,0.0,1698.1136474609375,1895.4371337890625,0.0,3086.618408203125,0.9372959733009338,1.0,0.0,3.0,1.0,0.0
18022800,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413413763046265,0.4125669598579407,0.3740041851997375,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.980563461780548,0.6452879309654236,0.6118444204330444,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092833399772644,0.5223689675331116,0.3665786981582641,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857282400131226,0.4833630323410034,0.460138201713562,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170827388763428,0.2496973127126693,1.1410852670669556,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9149780273437,297.1930847167969,284.9486389160156,1.0,0.6662006378173828,0.3881385922431946,0.3881385922431946,1.0,1.0,-3.547248363494873,1.0388017892837524,2.508446455001831,0.2391342669725418,0.9343394637107848,0.9343394637107848,0.0,198.2975616455078,206.0,74768.953125,0.0,3746.126220703125,1.0,278.1499938964844,282.8617248535156,299.64227294921875,304.5235290527344,293.1499938964844,293.1499938964844,278.1499938964844,36045.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661419749259949,1.0,0.0,0.0,3.792669057846069,3.792694330215454,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.759765625,0.0,1698.1136474609375,1895.4371337890625,0.0,3086.618408203125,0.9372959733009338,1.0,0.0,3.0,1.0,0.0
18022860,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379323482513428,0.4124104082584381,0.3739754855632782,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9769380688667296,0.6455238461494446,0.6121628284454346,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064602255821228,0.5245154500007629,0.3681444823741913,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882232129573822,0.4838462769985199,0.4607093930244446,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7142929434776306,0.2497808337211609,1.1420166492462158,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9067077636719,297.1940612792969,284.9493408203125,1.0,0.6683608293533325,0.3872643411159515,0.3872643411159515,1.0,1.0,-3.5512874126434326,1.0374956130981443,2.513791799545288,0.2369317710399627,0.9342563152313232,0.9342563152313232,0.0,201.50331115722656,209.0,74746.78125,0.0,3775.6962890625,1.0,278.1499938964844,282.86181640625,299.6342468261719,304.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662744164466858,1.0,0.0,0.0,3.7914745807647705,3.7914998531341553,9.592008609615732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.0859375,0.0,1696.596435546875,1895.4371337890625,0.0,3087.861083984375,0.9370240569114684,1.0,0.0,3.0,1.0,0.0
18022920,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379323482513428,0.4124104082584381,0.3739754855632782,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9769380688667296,0.6455238461494446,0.6121628284454346,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064602255821228,0.5245154500007629,0.3681444823741913,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882232129573822,0.4838462769985199,0.4607093930244446,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7142929434776306,0.2497808337211609,1.1420166492462158,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9067077636719,297.1940612792969,284.9493408203125,1.0,0.6683608293533325,0.3872643411159515,0.3872643411159515,1.0,1.0,-3.5512874126434326,1.0374956130981443,2.513791799545288,0.2369317710399627,0.9342563152313232,0.9342563152313232,0.0,201.50331115722656,209.0,74746.78125,0.0,3775.6962890625,1.0,278.1499938964844,282.86181640625,299.6342468261719,304.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662744164466858,1.0,0.0,0.0,3.7914745807647705,3.7914998531341553,9.592008609615732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.0859375,0.0,1696.596435546875,1895.4371337890625,0.0,3087.861083984375,0.9370240569114684,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8347442150115967,0.412250816822052,0.3739422857761383,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.973443567752838,0.6457871198654175,0.6125170588493347,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.903968095779419,0.5267009735107422,0.369735985994339,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789716362953186,0.4843208193778991,0.4612703919410705,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7116139531135559,0.2498625218868255,1.1429275274276731,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.898193359375,297.1950988769531,284.94976806640625,1.0,0.6704723834991455,0.3863900899887085,0.3863900899887085,1.0,1.0,-3.5553598403930664,1.0362073183059692,2.5191526412963867,0.2347381114959716,0.9343718886375428,0.9343718886375428,0.0,204.6110076904297,212.0,74735.2265625,0.0,3804.817626953125,1.0,278.1499938964844,282.8616638183594,299.6275329589844,304.50518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36018.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664171695709229,1.0,0.0,0.0,3.791043519973755,3.791069030761719,9.589828096068231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.732421875,0.0,1695.96484375,1895.4371337890625,0.0,3089.2001953125,0.9369176626205444,1.0,0.0,3.0,1.0,0.0
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8347442150115967,0.412250816822052,0.3739422857761383,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.973443567752838,0.6457871198654175,0.6125170588493347,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.903968095779419,0.5267009735107422,0.369735985994339,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789716362953186,0.4843208193778991,0.4612703919410705,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7116139531135559,0.2498625218868255,1.1429275274276731,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.898193359375,297.1950988769531,284.94976806640625,1.0,0.6704723834991455,0.3863900899887085,0.3863900899887085,1.0,1.0,-3.5553598403930664,1.0362073183059692,2.5191526412963867,0.2347381114959716,0.9343718886375428,0.9343718886375428,0.0,204.6110076904297,212.0,74735.2265625,0.0,3804.817626953125,1.0,278.1499938964844,282.8616638183594,299.6275329589844,304.50518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36018.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664171695709229,1.0,0.0,0.0,3.791043519973755,3.791069030761719,9.589828096068231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.732421875,0.0,1695.96484375,1895.4371337890625,0.0,3089.2001953125,0.9369176626205444,1.0,0.0,3.0,1.0,0.0
