time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.833199143409729,0.4121691882610321,0.3739239275455475,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9717097282409668,0.6459195017814636,0.6126962900161743,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9028021693229676,0.5278018712997437,0.3705372810363769,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8773940801620483,0.4845549166202545,0.4615478217601776,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7102859020233154,0.2499021291732788,1.1433764696121216,284.94989013671875,284.95001220703125,303.0060729980469,296.6236572265625,298.89385986328125,297.1956481933594,284.9499206542969,1.0,0.67151939868927,0.3859529495239258,0.3859529495239258,1.0,1.0,-3.557390213012696,1.0355581045150757,2.521832227706909,0.2336371093988418,0.934443473815918,0.934443473815918,0.0,206.1531677246093,212.0,74731.15625,0.0,3819.318115234375,1.0,278.1499938964844,282.86151123046875,299.6244201660156,304.5015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36012.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664769530296326,1.0,0.0,0.0,3.790954113006592,3.790979623794556,9.5893756224541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.931640625,0.0,1695.8076171875,1895.4371337890625,0.0,3089.760986328125,0.9368931651115416,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8316840529441833,0.4120853841304779,0.3739035427570343,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9699847102165222,0.6460495591163635,0.6128741502761841,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9016802906990052,0.5289093255996704,0.3713431358337402,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8758496046066284,0.4847853779792785,0.4618217051029205,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.708962619304657,0.2499401867389679,1.143817663192749,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.8894348144531,297.1961669921875,284.95001220703125,1.0,0.6725597977638245,0.3855122625827789,0.3855122625827789,1.0,1.0,-3.559409618377685,1.0348926782608032,2.5245168209075928,0.2325217276811599,0.9345188736915588,0.9345188736915588,0.0,207.6869964599609,215.0,74728.4609375,0.0,3833.754638671875,1.0,278.1499938964844,282.8613586425781,299.62158203125,304.4983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36006.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665373921394348,1.0,0.0,0.0,3.7909460067749023,3.790971279144287,9.58933469519252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4501953125,0.0,1695.756591796875,1895.4371337890625,0.0,3090.328125,0.9368876218795776,1.0,0.0,3.0,1.0,0.0
18023220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287275433540344,0.4119102656841278,0.3738559484481811,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665491580963136,0.6462982296943665,0.6132211685180664,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995241522789001,0.5311418175697327,0.3729672729969024,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728449940681458,0.4852344095706939,0.4623583257198334,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063372731208801,0.250010997056961,1.144675374031067,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8802795410156,297.1971435546875,284.9501342773437,1.0,0.6746230721473694,0.3846308290958404,0.3846308290958404,1.0,1.0,-3.563401460647583,1.0335386991500854,2.529862642288208,0.2302764952182769,0.9346734881401062,0.9346734881401062,0.0,210.7385711669922,218.0,74726.2890625,0.0,3862.458251953125,1.0,278.1499938964844,282.86102294921875,299.6166076660156,304.4928283691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666563630104065,1.0,0.0,0.0,3.79111647605896,3.7911417484283447,9.59019644142245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.2822265625,0.0,1695.9012451171875,1895.4371337890625,0.0,3091.444091796875,0.9369204640388488,1.0,0.0,3.0,1.0,0.0
18023280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287275433540344,0.4119102656841278,0.3738559484481811,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665491580963136,0.6462982296943665,0.6132211685180664,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995241522789001,0.5311418175697327,0.3729672729969024,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728449940681458,0.4852344095706939,0.4623583257198334,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063372731208801,0.250010997056961,1.144675374031067,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8802795410156,297.1971435546875,284.9501342773437,1.0,0.6746230721473694,0.3846308290958404,0.3846308290958404,1.0,1.0,-3.563401460647583,1.0335386991500854,2.529862642288208,0.2302764952182769,0.9346734881401062,0.9346734881401062,0.0,210.7385711669922,218.0,74726.2890625,0.0,3862.458251953125,1.0,278.1499938964844,282.86102294921875,299.6166076660156,304.4928283691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666563630104065,1.0,0.0,0.0,3.79111647605896,3.7911417484283447,9.59019644142245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.2822265625,0.0,1695.9012451171875,1895.4371337890625,0.0,3091.444091796875,0.9369204640388488,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258470296859741,0.4117269515991211,0.3738012015819549,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.963118314743042,0.6465312242507935,0.6135548949241638,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974581360816956,0.5333885550498962,0.3746017217636108,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.86993408203125,0.4856707453727722,0.4628832042217254,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.703770101070404,0.2500761449337005,1.1455078125,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8708801269531,297.19805908203125,284.9501953125,1.0,0.676670253276825,0.3837494254112243,0.3837494254112243,1.0,1.0,-3.567335367202759,1.0321569442749023,2.5351784229278564,0.2280145734548568,0.9348233342170716,0.9348233342170716,0.0,213.7832946777344,221.0,74726.609375,0.0,3891.035888671875,1.0,278.1499938964844,282.8606872558594,299.6123352050781,304.4881896972656,293.1499938964844,293.1499938964844,278.1499938964844,35994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866750955581665,1.0,0.0,0.0,3.7914047241210938,3.7914302349090576,9.591656180418795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.76953125,0.0,1696.2060546875,1895.4371337890625,0.0,3092.331298828125,0.9369815587997437,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258470296859741,0.4117269515991211,0.3738012015819549,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.963118314743042,0.6465312242507935,0.6135548949241638,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974581360816956,0.5333885550498962,0.3746017217636108,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.86993408203125,0.4856707453727722,0.4628832042217254,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.703770101070404,0.2500761449337005,1.1455078125,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8708801269531,297.19805908203125,284.9501953125,1.0,0.676670253276825,0.3837494254112243,0.3837494254112243,1.0,1.0,-3.567335367202759,1.0321569442749023,2.5351784229278564,0.2280145734548568,0.9348233342170716,0.9348233342170716,0.0,213.7832946777344,221.0,74726.609375,0.0,3891.035888671875,1.0,278.1499938964844,282.8606872558594,299.6123352050781,304.4881896972656,293.1499938964844,293.1499938964844,278.1499938964844,35994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866750955581665,1.0,0.0,0.0,3.7914047241210938,3.7914302349090576,9.591656180418795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.76953125,0.0,1696.2060546875,1895.4371337890625,0.0,3092.331298828125,0.9369815587997437,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230289816856384,0.4115312397480011,0.3737353682518005,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.959689199924469,0.646735429763794,0.6138629913330078,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954788446426392,0.5356519818305969,0.3762482404708862,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671077489852905,0.4860870242118835,0.46338951587677,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012578845024109,0.2501325309276581,1.146301031112671,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86114501953125,297.1988220214844,284.9501953125,1.0,0.6786965727806091,0.3828804194927215,0.3828804194927215,1.0,1.0,-3.571171760559082,1.0307714939117432,2.540400266647339,0.2257677763700485,0.934965431690216,0.934965431690216,0.0,216.82003784179688,224.0,74729.6171875,0.0,3919.373291015625,1.0,278.1499938964844,282.8603820800781,299.60894775390625,304.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866844654083252,1.0,0.0,0.0,3.7917850017547607,3.7918105125427246,9.593579761713045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.0380859375,0.0,1696.6385498046875,1895.4371337890625,0.0,3093.210693359375,0.9370649456977844,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230289816856384,0.4115312397480011,0.3737353682518005,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.959689199924469,0.646735429763794,0.6138629913330078,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954788446426392,0.5356519818305969,0.3762482404708862,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671077489852905,0.4860870242118835,0.46338951587677,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012578845024109,0.2501325309276581,1.146301031112671,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86114501953125,297.1988220214844,284.9501953125,1.0,0.6786965727806091,0.3828804194927215,0.3828804194927215,1.0,1.0,-3.571171760559082,1.0307714939117432,2.540400266647339,0.2257677763700485,0.934965431690216,0.934965431690216,0.0,216.82003784179688,224.0,74729.6171875,0.0,3919.373291015625,1.0,278.1499938964844,282.8603820800781,299.60894775390625,304.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866844654083252,1.0,0.0,0.0,3.7917850017547607,3.7918105125427246,9.593579761713045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.0380859375,0.0,1696.6385498046875,1895.4371337890625,0.0,3093.210693359375,0.9370649456977844,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202594518661499,0.4113271832466125,0.3736622929573059,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562621116638184,0.6469194293022156,0.614152729511261,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935713768005371,0.5379259586334229,0.3779022693634033,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643588423728943,0.4864897429943084,0.4638833403587341,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987960338592529,0.2501830160617828,1.1470688581466677,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85113525390625,297.19952392578125,284.9501953125,1.0,0.6807087063789368,0.3820114433765411,0.3820114433765411,1.0,1.0,-3.574939012527466,1.0293562412261963,2.545582771301269,0.223504900932312,0.9350906610488892,0.9350906610488892,0.0,219.85694885253903,227.0,74733.5546875,0.0,3947.594482421875,1.0,278.1499938964844,282.8601379394531,299.6061096191406,304.4818725585937,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669111728668213,1.0,0.0,0.0,3.7921836376190186,3.7922091484069824,9.595597703082603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6572265625,0.0,1697.1038818359375,1895.4371337890625,0.0,3093.83447265625,0.9371533393859864,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202594518661499,0.4113271832466125,0.3736622929573059,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562621116638184,0.6469194293022156,0.614152729511261,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935713768005371,0.5379259586334229,0.3779022693634033,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643588423728943,0.4864897429943084,0.4638833403587341,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987960338592529,0.2501830160617828,1.1470688581466677,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85113525390625,297.19952392578125,284.9501953125,1.0,0.6807087063789368,0.3820114433765411,0.3820114433765411,1.0,1.0,-3.574939012527466,1.0293562412261963,2.545582771301269,0.223504900932312,0.9350906610488892,0.9350906610488892,0.0,219.85694885253903,227.0,74733.5546875,0.0,3947.594482421875,1.0,278.1499938964844,282.8601379394531,299.6061096191406,304.4818725585937,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669111728668213,1.0,0.0,0.0,3.7921836376190186,3.7922091484069824,9.595597703082603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6572265625,0.0,1697.1038818359375,1895.4371337890625,0.0,3093.83447265625,0.9371533393859864,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.818889856338501,0.4112211167812347,0.3736222386360168,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9545502066612244,0.6470013856887817,0.6142883896827698,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8926448225975037,0.5390680432319641,0.3787327706813812,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8630121350288391,0.4866845905780792,0.4641242325305938,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6975834965705872,0.2502054870128631,1.1474404335021973,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.84600830078125,297.1998291015625,284.9501953125,1.0,0.6817085146903992,0.3815769553184509,0.3815769553184509,1.0,1.0,-3.5767898559570312,1.028634786605835,2.5481550693511963,0.2223659455776214,0.9351444244384766,0.9351444244384766,0.0,221.3745574951172,227.0,74735.7890625,0.0,3961.63623046875,1.0,278.1499938964844,282.86004638671875,299.60498046875,304.480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669396042823792,1.0,0.0,0.0,3.79237699508667,3.792402505874634,9.59657540988701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6064453125,0.0,1697.3333740234375,1895.4371337890625,0.0,3094.101318359375,0.9371965527534484,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175286650657654,0.4111128449440002,0.3735801577568054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9528403282165528,0.6470772624015808,0.6144183874130249,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917357325553894,0.5402132868766785,0.3795654773712158,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8616836071014404,0.4868756234645843,0.4643614888191223,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6963832378387451,0.2502263486385345,1.147804856300354,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8409729003906,297.2001037597656,284.9502258300781,1.0,0.6827043890953064,0.3811808228492737,0.3811808228492737,1.0,1.0,-3.5786211490631104,1.0280158519744873,2.550605297088623,0.2213330864906311,0.9352397322654724,0.9352397322654724,0.0,222.891845703125,230.0,74739.953125,0.0,3975.638916015625,1.0,278.1499938964844,282.8599853515625,299.60400390625,304.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,35988.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669666647911072,1.0,0.0,0.0,3.792625665664673,3.7926511764526367,9.597833923180588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9287109375,0.0,1697.6195068359375,1895.4371337890625,0.0,3094.354736328125,0.9372518062591552,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148250579833984,0.4108852744102478,0.3734862804412842,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494251012802124,0.647200882434845,0.6146523356437683,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8899718523025513,0.542517900466919,0.3812406659126282,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590768575668335,0.4872399866580963,0.4648195207118988,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940170526504517,0.2502607405185699,1.1485010385513306,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8307189941406,297.2006225585937,284.95025634765625,1.0,0.6846800446510315,0.3803885579109192,0.3803885579109192,1.0,1.0,-3.582194566726685,1.0267572402954102,2.5554373264312744,0.2192645072937011,0.9354179501533508,0.9354179501533508,0.0,225.92306518554688,233.0,74749.328125,0.0,4003.4326171875,1.0,278.1499938964844,282.8598937988281,299.60260009765625,304.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,35986.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670236468315125,1.0,0.0,0.0,3.7931745052337646,3.793200016021729,9.600612429494504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.986328125,0.0,1698.260009765625,1895.4371337890625,0.0,3094.889404296875,0.9373738169670104,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148250579833984,0.4108852744102478,0.3734862804412842,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494251012802124,0.647200882434845,0.6146523356437683,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8899718523025513,0.542517900466919,0.3812406659126282,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590768575668335,0.4872399866580963,0.4648195207118988,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6940170526504517,0.2502607405185699,1.1485010385513306,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8307189941406,297.2006225585937,284.95025634765625,1.0,0.6846800446510315,0.3803885579109192,0.3803885579109192,1.0,1.0,-3.582194566726685,1.0267572402954102,2.5554373264312744,0.2192645072937011,0.9354179501533508,0.9354179501533508,0.0,225.92306518554688,233.0,74749.328125,0.0,4003.4326171875,1.0,278.1499938964844,282.8598937988281,299.60260009765625,304.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,35986.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670236468315125,1.0,0.0,0.0,3.7931745052337646,3.793200016021729,9.600612429494504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.986328125,0.0,1698.260009765625,1895.4371337890625,0.0,3094.889404296875,0.9373738169670104,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121378421783447,0.4106496572494507,0.373385488986969,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460239410400392,0.6473044157028198,0.6148678660392761,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882688283920288,0.5448327660560608,0.3829229772090912,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565367460250854,0.487591803073883,0.4652660489082336,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.69169682264328,0.2502899467945099,1.1491751670837402,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8202514648437,297.2010498046875,284.95025634765625,1.0,0.6866434216499329,0.3795962929725647,0.3795962929725647,1.0,1.0,-3.5857036113739014,1.0254712104797363,2.560232400894165,0.2171812653541565,0.9355694055557252,0.9355694055557252,0.0,228.95681762695312,236.0,74758.7890625,0.0,4031.129638671875,1.0,278.1499938964844,282.8598327636719,299.6015319824219,304.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,35985.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670567274093628,1.0,0.0,0.0,3.793718099594116,3.79374361038208,9.603363650967367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.1904296875,0.0,1698.905517578125,1895.4371337890625,0.0,3095.199951171875,0.9374953508377076,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121378421783447,0.4106496572494507,0.373385488986969,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460239410400392,0.6473044157028198,0.6148678660392761,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882688283920288,0.5448327660560608,0.3829229772090912,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565367460250854,0.487591803073883,0.4652660489082336,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.69169682264328,0.2502899467945099,1.1491751670837402,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8202514648437,297.2010498046875,284.95025634765625,1.0,0.6866434216499329,0.3795962929725647,0.3795962929725647,1.0,1.0,-3.5857036113739014,1.0254712104797363,2.560232400894165,0.2171812653541565,0.9355694055557252,0.9355694055557252,0.0,228.95681762695312,236.0,74758.7890625,0.0,4031.129638671875,1.0,278.1499938964844,282.8598327636719,299.6015319824219,304.4782409667969,293.1499938964844,293.1499938964844,278.1499938964844,35985.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670567274093628,1.0,0.0,0.0,3.793718099594116,3.79374361038208,9.603363650967367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.1904296875,0.0,1698.905517578125,1895.4371337890625,0.0,3095.199951171875,0.9374953508377076,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094562888145447,0.4104022085666656,0.3732744753360748,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426402449607848,0.6473788619041443,0.615056574344635,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866286277770996,0.5471609830856323,0.3846146464347839,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.854059636592865,0.4879254996776581,0.465695858001709,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6894214153289795,0.2503117620944977,1.149816870689392,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8090209960937,297.2014465332031,284.9501037597656,1.0,0.6885905861854553,0.3786989450454712,0.3786989450454712,1.0,1.0,-3.5891213417053223,1.0238338708877563,2.5652875900268555,0.2147647142410278,0.9355512261390686,0.9355512261390686,0.0,231.9892425537109,239.0,74762.5703125,0.0,4058.63427734375,1.0,278.1499938964844,282.8597412109375,299.6010131835937,304.4779052734375,293.1499938964844,293.1499938964844,278.1499938964844,35990.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670716285705566,1.0,0.0,0.0,3.79398512840271,3.794010639190674,9.604716524336254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.6298828125,0.0,1699.2635498046875,1895.4371337890625,0.0,3095.339599609375,0.9375577569007874,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094562888145447,0.4104022085666656,0.3732744753360748,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426402449607848,0.6473788619041443,0.615056574344635,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866286277770996,0.5471609830856323,0.3846146464347839,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.854059636592865,0.4879254996776581,0.465695858001709,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6894214153289795,0.2503117620944977,1.149816870689392,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8090209960937,297.2014465332031,284.9501037597656,1.0,0.6885905861854553,0.3786989450454712,0.3786989450454712,1.0,1.0,-3.5891213417053223,1.0238338708877563,2.5652875900268555,0.2147647142410278,0.9355512261390686,0.9355512261390686,0.0,231.9892425537109,239.0,74762.5703125,0.0,4058.63427734375,1.0,278.1499938964844,282.8597412109375,299.6010131835937,304.4779052734375,293.1499938964844,293.1499938964844,278.1499938964844,35990.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670716285705566,1.0,0.0,0.0,3.79398512840271,3.794010639190674,9.604716524336254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.6298828125,0.0,1699.2635498046875,1895.4371337890625,0.0,3095.339599609375,0.9375577569007874,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067687749862671,0.4101421236991882,0.3731521666049957,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9392768144607544,0.6474198698997498,0.6152142286300659,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850501179695129,0.5495051741600037,0.3863173723220825,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8516413569450378,0.4882390201091766,0.4661067426204681,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871892809867859,0.2503256499767303,1.1504234075546265,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7975158691406,297.2017517089844,284.9500427246094,1.0,0.6905195713043213,0.3778016269207001,0.3778016269207001,1.0,1.0,-3.592437028884888,1.0221456289291382,2.570291519165039,0.2123174667358398,0.9354956150054932,0.9354956150054932,0.0,235.01983642578125,242.0,74764.4375,0.0,4085.90966796875,1.0,278.1499938964844,282.8597717285156,299.6009521484375,304.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,35995.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670696020126343,1.0,0.0,0.0,3.7940499782562256,3.7940754890441895,9.60504507929727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.8974609375,0.0,1699.377685546875,1895.4371337890625,0.0,3095.32080078125,0.9375752806663512,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067687749862671,0.4101421236991882,0.3731521666049957,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9392768144607544,0.6474198698997498,0.6152142286300659,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850501179695129,0.5495051741600037,0.3863173723220825,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8516413569450378,0.4882390201091766,0.4661067426204681,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871892809867859,0.2503256499767303,1.1504234075546265,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7975158691406,297.2017517089844,284.9500427246094,1.0,0.6905195713043213,0.3778016269207001,0.3778016269207001,1.0,1.0,-3.592437028884888,1.0221456289291382,2.570291519165039,0.2123174667358398,0.9354956150054932,0.9354956150054932,0.0,235.01983642578125,242.0,74764.4375,0.0,4085.90966796875,1.0,278.1499938964844,282.8597717285156,299.6009521484375,304.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,35995.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670696020126343,1.0,0.0,0.0,3.7940499782562256,3.7940754890441895,9.60504507929727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.8974609375,0.0,1699.377685546875,1895.4371337890625,0.0,3095.32080078125,0.9375752806663512,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8054194450378418,0.4100092351436615,0.3730885684490204,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9376057386398317,0.6474329829216003,0.615286111831665,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8842808604240417,0.5506811141967773,0.3871713578701019,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8504539728164673,0.4883912801742553,0.466308057308197,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6860893368721008,0.2503308951854706,1.150719404220581,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,298.7917175292969,297.201904296875,284.9499816894531,1.0,0.6914797425270081,0.3773529529571533,0.3773529529571533,1.0,1.0,-3.594071626663208,1.021290898323059,2.5727808475494385,0.2110881060361862,0.9354625940322876,0.9354625940322876,0.0,236.53648376464844,242.0,74765.0078125,0.0,4099.5146484375,1.0,278.1499938964844,282.8598022460937,299.6009826660156,304.4779052734375,293.1499938964844,293.1499938964844,278.1499938964844,35997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867059051990509,1.0,0.0,0.0,3.794046640396118,3.794071912765503,9.605026889403234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.001953125,0.0,1699.3900146484375,1895.4371337890625,0.0,3095.2216796875,0.9375759363174438,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8040755987167358,0.4098745882511139,0.3730233013629913,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9359440803527832,0.6474408507347107,0.6153531074523926,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8835261464118958,0.5518600940704346,0.3880273997783661,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8492817878723145,0.4885405004024505,0.4665064513683319,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6850010752677917,0.2503350377082824,1.151010274887085,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7861022949219,297.2020568847656,284.9500427246094,1.0,0.6924368739128113,0.3769626915454864,0.3769626915454864,1.0,1.0,-3.5956919193267822,1.0206000804901123,2.57509183883667,0.2100247293710708,0.9354983568191528,0.9354983568191528,0.0,238.0526580810547,245.0,74768.2109375,0.0,4113.0888671875,1.0,278.1499938964844,282.8598937988281,299.60113525390625,304.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,35997.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670489192008972,1.0,0.0,0.0,3.794111728668213,3.7941372394561768,9.605357718101004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.5712890625,0.0,1699.4652099609375,1895.4371337890625,0.0,3095.12646484375,0.937591016292572,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014196753501892,0.4095950126647949,0.372883677482605,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326450824737548,0.6474281549453735,0.6154606938362122,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820618391036987,0.5542318224906921,0.3897491097450256,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469774127006531,0.4888222813606262,0.4668876528739929,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828565001487732,0.2503373324871063,1.1515650749206543,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747497558594,297.2023010253906,284.9500732421875,1.0,0.6943366527557373,0.3761821985244751,0.3761821985244751,1.0,1.0,-3.5988516807556152,1.0192086696624756,2.57964301109314,0.2079043686389923,0.9355731010437012,0.9355731010437012,0.0,241.0819549560547,248.0,74775.3359375,0.0,4140.0380859375,1.0,278.1499938964844,282.8601379394531,299.601806640625,304.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670327663421631,1.0,0.0,0.0,3.794294595718384,3.794319868087769,9.60628199209168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0078125,0.0,1699.672607421875,1895.4371337890625,0.0,3094.974853515625,0.9376314878463744,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014196753501892,0.4095950126647949,0.372883677482605,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326450824737548,0.6474281549453735,0.6154606938362122,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820618391036987,0.5542318224906921,0.3897491097450256,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469774127006531,0.4888222813606262,0.4668876528739929,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828565001487732,0.2503373324871063,1.1515650749206543,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747497558594,297.2023010253906,284.9500732421875,1.0,0.6943366527557373,0.3761821985244751,0.3761821985244751,1.0,1.0,-3.5988516807556152,1.0192086696624756,2.57964301109314,0.2079043686389923,0.9355731010437012,0.9355731010437012,0.0,241.0819549560547,248.0,74775.3359375,0.0,4140.0380859375,1.0,278.1499938964844,282.8601379394531,299.601806640625,304.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670327663421631,1.0,0.0,0.0,3.794294595718384,3.794319868087769,9.60628199209168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.0078125,0.0,1699.672607421875,1895.4371337890625,0.0,3094.974853515625,0.9376314878463744,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7988042831420898,0.4093032479286194,0.3727333843708038,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9293825030326844,0.6473819017410278,0.6155372858047485,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806514143943787,0.5566185712814331,0.3914813697338104,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447231650352478,0.4890845119953155,0.4672507643699646,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807527542114258,0.2503327131271362,1.1520899534225464,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.76324462890625,297.2025451660156,284.9500732421875,1.0,0.6962196230888367,0.3754017055034637,0.3754017055034637,1.0,1.0,-3.6019155979156494,1.017780900001526,2.584134817123413,0.205766886472702,0.9356025457382202,0.9356025457382202,0.0,244.110580444336,251.0,74781.5546875,0.0,4166.77587890625,1.0,278.1499938964844,282.8603515625,299.60272216796875,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670109510421753,1.0,0.0,0.0,3.794429063796997,3.794454336166382,9.606962976249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.384765625,0.0,1699.835205078125,1895.4371337890625,0.0,3094.770263671875,0.9376616477966307,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7988042831420898,0.4093032479286194,0.3727333843708038,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9293825030326844,0.6473819017410278,0.6155372858047485,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806514143943787,0.5566185712814331,0.3914813697338104,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447231650352478,0.4890845119953155,0.4672507643699646,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807527542114258,0.2503327131271362,1.1520899534225464,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.76324462890625,297.2025451660156,284.9500732421875,1.0,0.6962196230888367,0.3754017055034637,0.3754017055034637,1.0,1.0,-3.6019155979156494,1.017780900001526,2.584134817123413,0.205766886472702,0.9356025457382202,0.9356025457382202,0.0,244.110580444336,251.0,74781.5546875,0.0,4166.77587890625,1.0,278.1499938964844,282.8603515625,299.60272216796875,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670109510421753,1.0,0.0,0.0,3.794429063796997,3.794454336166382,9.606962976249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.384765625,0.0,1699.835205078125,1895.4371337890625,0.0,3094.770263671875,0.9376616477966307,1.0,0.0,3.0,1.0,0.0
18024660,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962295413017273,0.4090011715888977,0.3725741505622864,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261649250984192,0.6473075747489929,0.6155878901481628,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8792906403541565,0.5590171813964844,0.3932220339775085,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425174355506897,0.4893304407596588,0.4675988852977752,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786896586418152,0.2503224909305572,1.1525903940200806,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75146484375,297.2027282714844,284.9500427246094,1.0,0.6980884671211243,0.3746058642864227,0.3746058642864227,1.0,1.0,-3.604899883270264,1.0162749290466309,2.588624954223633,0.2035673111677169,0.9355749487876892,0.9355749487876892,0.0,247.1399383544922,254.0,74785.875,0.0,4193.3515625,1.0,278.1499938964844,282.860595703125,299.6037902832031,304.4817810058594,293.1499938964844,293.1499938964844,278.1499938964844,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669791221618652,1.0,0.0,0.0,3.794451713562012,3.794477224349976,9.60707893682411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5009765625,0.0,1699.877197265625,1895.4371337890625,0.0,3094.471923828125,0.937667727470398,1.0,0.0,3.0,1.0,0.0
18024720,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962295413017273,0.4090011715888977,0.3725741505622864,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261649250984192,0.6473075747489929,0.6155878901481628,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8792906403541565,0.5590171813964844,0.3932220339775085,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425174355506897,0.4893304407596588,0.4675988852977752,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786896586418152,0.2503224909305572,1.1525903940200806,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75146484375,297.2027282714844,284.9500427246094,1.0,0.6980884671211243,0.3746058642864227,0.3746058642864227,1.0,1.0,-3.604899883270264,1.0162749290466309,2.588624954223633,0.2035673111677169,0.9355749487876892,0.9355749487876892,0.0,247.1399383544922,254.0,74785.875,0.0,4193.3515625,1.0,278.1499938964844,282.860595703125,299.6037902832031,304.4817810058594,293.1499938964844,293.1499938964844,278.1499938964844,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669791221618652,1.0,0.0,0.0,3.794451713562012,3.794477224349976,9.60707893682411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.5009765625,0.0,1699.877197265625,1895.4371337890625,0.0,3094.471923828125,0.937667727470398,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7936950922012329,0.4086878597736358,0.3724050521850586,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9229978322982788,0.6472015976905823,0.6156091690063477,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779788613319397,0.5614286065101624,0.3949716091156006,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.84035724401474,0.4895583093166351,0.4679301679134369,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766664981842041,0.2503062188625335,1.153064489364624,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7395324707031,297.2029113769531,284.9499816894531,1.0,0.6999419331550598,0.3738100230693817,0.3738100230693817,1.0,1.0,-3.6077957153320312,1.0147331953048706,2.59306263923645,0.2013493031263351,0.9355069994926452,0.9355069994926452,0.0,250.1687774658203,257.0,74788.6328125,0.0,4219.73095703125,1.0,278.1499938964844,282.86090087890625,299.6050109863281,304.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669397830963135,1.0,0.0,0.0,3.7943544387817374,3.794379949569702,9.606586672816777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4033203125,0.0,1699.7806396484375,1895.4371337890625,0.0,3094.102783203125,0.9376473426818848,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7936950922012329,0.4086878597736358,0.3724050521850586,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9229978322982788,0.6472015976905823,0.6156091690063477,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779788613319397,0.5614286065101624,0.3949716091156006,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.84035724401474,0.4895583093166351,0.4679301679134369,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766664981842041,0.2503062188625335,1.153064489364624,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7395324707031,297.2029113769531,284.9499816894531,1.0,0.6999419331550598,0.3738100230693817,0.3738100230693817,1.0,1.0,-3.6077957153320312,1.0147331953048706,2.59306263923645,0.2013493031263351,0.9355069994926452,0.9355069994926452,0.0,250.1687774658203,257.0,74788.6328125,0.0,4219.73095703125,1.0,278.1499938964844,282.86090087890625,299.6050109863281,304.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669397830963135,1.0,0.0,0.0,3.7943544387817374,3.794379949569702,9.606586672816777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4033203125,0.0,1699.7806396484375,1895.4371337890625,0.0,3094.102783203125,0.9376473426818848,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7924429178237915,0.4085286855697632,0.3723183870315552,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9214367270469666,0.6471415162086487,0.6156132221221924,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.877338707447052,0.562637209892273,0.3958484530448913,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.839293897151947,0.4896681904792785,0.4680921137332916,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6756697297096252,0.2502967715263366,1.1532962322235107,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.7335510253906,297.2029724121094,284.949951171875,1.0,0.7008649110794067,0.3734121322631836,0.3734121322631836,1.0,1.0,-3.609223604202272,1.0139535665512085,2.595270156860352,0.2002358138561248,0.935465395450592,0.935465395450592,0.0,251.684799194336,257.0,74789.6484375,0.0,4232.89404296875,1.0,278.1499938964844,282.8610534667969,299.60565185546875,304.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,36001.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669168949127197,1.0,0.0,0.0,3.794278621673584,3.7943038940429688,9.606202411305276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.7998046875,0.0,1699.7000732421875,1895.4371337890625,0.0,3093.887939453125,0.9376310706138612,1.0,0.0,3.0,1.0,0.0
