time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7912020683288574,0.4083684682846069,0.3722307682037353,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9198939800262452,0.6470786929130554,0.6156148314476013,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8767096400260925,0.5638473033905029,0.3967262804508209,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.838242769241333,0.4897765219211578,0.4682525992393493,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6746838092803955,0.2502868473529815,1.1535255908966064,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.72760009765625,297.2030639648437,284.949951171875,1.0,0.7017862796783447,0.3730349242687225,0.3730349242687225,1.0,1.0,-3.610644817352295,1.01323139667511,2.5974133014678955,0.1991803050041198,0.9354445934295654,0.9354445934295654,0.0,253.20103454589844,260.0,74791.5234375,0.0,4246.04833984375,1.0,278.1499938964844,282.8612365722656,299.6062927246094,304.4846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36002.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668949604034424,1.0,0.0,0.0,3.794222593307495,3.794248104095459,9.605919331079349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.3466796875,0.0,1699.6378173828125,1895.4371337890625,0.0,3093.682373046875,0.9376190900802612,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.788750946521759,0.4080392122268677,0.3720475435256958,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168580770492554,0.6469261050224304,0.615592896938324,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8754876852035522,0.5662779211997986,0.3984892964363098,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361707329750061,0.4899778962135315,0.4685593545436859,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727415919303894,0.2502621114253998,1.1539628505706787,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.20318603515625,284.9499206542969,1.0,0.7036161422729492,0.3722805678844452,0.3722805678844452,1.0,1.0,-3.613414287567138,1.0117671489715576,2.601647138595581,0.1970643699169159,0.9353720545768738,0.9353720545768738,0.0,256.2306823730469,263.0,74794.1953125,0.0,4272.173828125,1.0,278.1499938964844,282.8616027832031,299.6076965332031,304.4862365722656,293.1499938964844,293.1499938964844,278.1499938964844,36003.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866851806640625,1.0,0.0,0.0,3.794050455093384,3.794075727462769,9.60504621616565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2958984375,0.0,1699.444091796875,1895.4371337890625,0.0,3093.277587890625,0.9375813603401184,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.788750946521759,0.4080392122268677,0.3720475435256958,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168580770492554,0.6469261050224304,0.615592896938324,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8754876852035522,0.5662779211997986,0.3984892964363098,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361707329750061,0.4899778962135315,0.4685593545436859,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727415919303894,0.2502621114253998,1.1539628505706787,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.20318603515625,284.9499206542969,1.0,0.7036161422729492,0.3722805678844452,0.3722805678844452,1.0,1.0,-3.613414287567138,1.0117671489715576,2.601647138595581,0.1970643699169159,0.9353720545768738,0.9353720545768738,0.0,256.2306823730469,263.0,74794.1953125,0.0,4272.173828125,1.0,278.1499938964844,282.8616027832031,299.6076965332031,304.4862365722656,293.1499938964844,293.1499938964844,278.1499938964844,36003.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866851806640625,1.0,0.0,0.0,3.794050455093384,3.794075727462769,9.60504621616565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.2958984375,0.0,1699.444091796875,1895.4371337890625,0.0,3093.277587890625,0.9375813603401184,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863375544548035,0.4076956808567047,0.3718518614768982,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9138908982276917,0.646733283996582,0.615533709526062,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.874310314655304,0.5687199234962463,0.4002605378627777,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341343402862549,0.4901562929153442,0.4688448011875152,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708367466926575,0.2502304911613464,1.1543694734573364,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7024230957031,297.2032775878906,284.9498291015625,1.0,0.7054274678230286,0.3715262115001678,0.3715262115001678,1.0,1.0,-3.616072416305542,1.010261058807373,2.605811357498169,0.1949515640735626,0.9351508021354676,0.9351508021354676,0.0,259.2586364746094,266.0,74791.5,0.0,4298.0263671875,1.0,278.1499938964844,282.8620910644531,299.6083068847656,304.48681640625,293.1499938964844,293.1499938964844,278.1499938964844,36008.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667584657669067,1.0,0.0,0.0,3.793534278869629,3.7935597896575928,9.602433692634804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.0634765625,0.0,1698.8653564453125,1895.4371337890625,0.0,3092.402099609375,0.9374682903289796,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863375544548035,0.4076956808567047,0.3718518614768982,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9138908982276917,0.646733283996582,0.615533709526062,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.874310314655304,0.5687199234962463,0.4002605378627777,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341343402862549,0.4901562929153442,0.4688448011875152,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708367466926575,0.2502304911613464,1.1543694734573364,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7024230957031,297.2032775878906,284.9498291015625,1.0,0.7054274678230286,0.3715262115001678,0.3715262115001678,1.0,1.0,-3.616072416305542,1.010261058807373,2.605811357498169,0.1949515640735626,0.9351508021354676,0.9351508021354676,0.0,259.2586364746094,266.0,74791.5,0.0,4298.0263671875,1.0,278.1499938964844,282.8620910644531,299.6083068847656,304.48681640625,293.1499938964844,293.1499938964844,278.1499938964844,36008.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667584657669067,1.0,0.0,0.0,3.793534278869629,3.7935597896575928,9.602433692634804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.0634765625,0.0,1698.8653564453125,1895.4371337890625,0.0,3092.402099609375,0.9374682903289796,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839647531509399,0.4073462784290313,0.371651291847229,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110103249549866,0.6465246081352234,0.6154600977897644,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731704354286194,0.5711675882339478,0.4020357728004455,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321360945701599,0.4903256893157959,0.4691220819950104,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66897052526474,0.2501961886882782,1.154765248298645,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.68878173828125,297.203369140625,284.94970703125,1.0,0.7072303295135498,0.3707942366600036,0.3707942366600036,1.0,1.0,-3.618686676025391,1.0088034868240356,2.6098833084106445,0.1929087340831756,0.9348865747451782,0.9348865747451782,0.0,262.29034423828125,269.0,74787.6171875,0.0,4323.8232421875,1.0,278.1499938964844,282.8625793457031,299.6086120605469,304.48712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668286800384521,1.0,0.0,0.0,3.792929410934448,3.792954683303833,9.599370969226584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.5107421875,0.0,1698.1876220703125,1895.4371337890625,0.0,3093.060791015625,0.9373356103897096,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839647531509399,0.4073462784290313,0.371651291847229,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110103249549866,0.6465246081352234,0.6154600977897644,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731704354286194,0.5711675882339478,0.4020357728004455,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321360945701599,0.4903256893157959,0.4691220819950104,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66897052526474,0.2501961886882782,1.154765248298645,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.68878173828125,297.203369140625,284.94970703125,1.0,0.7072303295135498,0.3707942366600036,0.3707942366600036,1.0,1.0,-3.618686676025391,1.0088034868240356,2.6098833084106445,0.1929087340831756,0.9348865747451782,0.9348865747451782,0.0,262.29034423828125,269.0,74787.6171875,0.0,4323.8232421875,1.0,278.1499938964844,282.8625793457031,299.6086120605469,304.48712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668286800384521,1.0,0.0,0.0,3.792929410934448,3.792954683303833,9.599370969226584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.5107421875,0.0,1698.1876220703125,1895.4371337890625,0.0,3093.060791015625,0.9373356103897096,1.0,0.0,3.0,1.0,0.0
18025380,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.781629204750061,0.4069817066192627,0.3714382350444793,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.908219039440155,0.6462822556495667,0.6153559684753418,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720695376396179,0.5736196041107178,0.4038147926330566,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.830170214176178,0.4904747903347015,0.4693812131881714,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671415567398071,0.25015589594841,1.1551356315612793,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6706237792969,297.2034912109375,284.94921875,1.0,0.709017813205719,0.3700622916221618,0.3700622916221618,1.0,1.0,-3.621202945709229,1.0073086023330688,2.61389422416687,0.1909179389476776,0.9340898394584656,0.9340898394584656,0.0,265.322998046875,272.0,74767.703125,0.0,4349.39501953125,1.0,278.1499938964844,282.8632507324219,299.6053771972656,304.483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670428991317749,1.0,0.0,0.0,3.7913761138916016,3.791401624679565,9.591510661266511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9462890625,0.0,1696.501220703125,1895.4371337890625,0.0,3095.0703125,0.9369980692863464,1.0,0.0,3.0,1.0,0.0
18025440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.781629204750061,0.4069817066192627,0.3714382350444793,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.908219039440155,0.6462822556495667,0.6153559684753418,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720695376396179,0.5736196041107178,0.4038147926330566,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.830170214176178,0.4904747903347015,0.4693812131881714,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671415567398071,0.25015589594841,1.1551356315612793,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6706237792969,297.2034912109375,284.94921875,1.0,0.709017813205719,0.3700622916221618,0.3700622916221618,1.0,1.0,-3.621202945709229,1.0073086023330688,2.61389422416687,0.1909179389476776,0.9340898394584656,0.9340898394584656,0.0,265.322998046875,272.0,74767.703125,0.0,4349.39501953125,1.0,278.1499938964844,282.8632507324219,299.6053771972656,304.483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670428991317749,1.0,0.0,0.0,3.7913761138916016,3.791401624679565,9.591510661266511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9462890625,0.0,1696.501220703125,1895.4371337890625,0.0,3095.0703125,0.9369980692863464,1.0,0.0,3.0,1.0,0.0
18025500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7804726958274841,0.406792938709259,0.3713262677192688,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068565368652344,0.6461475491523743,0.6152916550636292,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715306520462036,0.5748465061187744,0.4047051668167114,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8291962146759033,0.4905409216880798,0.469503253698349,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662389039993286,0.2501333355903625,1.1553107500076294,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.66015625,297.2035217285156,284.9489440917969,1.0,0.7099053859710693,0.3696963191032409,0.3696963191032409,1.0,1.0,-3.622419595718384,1.0065464973449707,2.615873098373413,0.1899103075265884,0.9335352778434752,0.9335352778434752,0.0,266.8402099609375,272.0,74751.59375,0.0,4362.08642578125,1.0,278.1499938964844,282.8637084960937,299.6024475097656,304.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36050.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671881556510925,1.0,0.0,0.0,3.7901649475097656,3.7901904582977295,9.585384077581691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.119140625,0.0,1695.16650390625,1895.4371337890625,0.0,3096.43310546875,0.9367344975471495,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7793214917182922,0.4065991938114166,0.3712101578712463,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.905515193939209,0.646002471446991,0.6152180433273315,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8709971308708191,0.576073169708252,0.4055956900119781,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8282255530357361,0.4906004667282104,0.469619482755661,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.665342390537262,0.2501088976860046,1.1554787158966064,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.64862060546875,297.2035522460937,284.9486389160156,1.0,0.7107882499694824,0.3693157136440277,0.3693157136440277,1.0,1.0,-3.623604536056519,1.0057317018508911,2.617872953414917,0.18881356716156,0.932864248752594,0.932864248752594,0.0,268.3577575683594,275.0,74730.2578125,0.0,4374.70263671875,1.0,278.1499938964844,282.8642883300781,299.5985107421875,304.47540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36066.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673467040061951,1.0,0.0,0.0,3.788606643676758,3.7886321544647217,9.57750330599083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.06640625,0.0,1693.430908203125,1895.4371337890625,0.0,3097.92041015625,0.936394214630127,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770333290100098,0.4061978161334991,0.3709665238857269,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9028998017311096,0.6456844210624695,0.6150457262992859,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699426651000977,0.5785259008407593,0.4073770940303802,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.826291561126709,0.4907014071941376,0.4698359370231628,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635661125183105,0.2500551044940948,1.1557960510253906,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6231994628906,297.2035827636719,284.9480895996094,1.0,0.7125411629676819,0.3685545623302459,0.3685545623302459,1.0,1.0,-3.6258890628814697,1.004075050354004,2.621814012527466,0.1864195317029953,0.9312913417816162,0.9312913417816162,0.0,271.39434814453125,278.0,74675.625,0.0,4399.736328125,1.0,278.1499938964844,282.86578369140625,299.58819580078125,304.4624938964844,293.1499938964844,293.1499938964844,278.1499938964844,36100.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677259087562561,1.0,0.0,0.0,3.784606695175171,3.784631967544556,9.557290923112305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.0556640625,0.0,1688.9210205078125,1895.4371337890625,0.0,3101.477783203125,0.935516595840454,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770333290100098,0.4061978161334991,0.3709665238857269,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9028998017311096,0.6456844210624695,0.6150457262992859,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699426651000977,0.5785259008407593,0.4073770940303802,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.826291561126709,0.4907014071941376,0.4698359370231628,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635661125183105,0.2500551044940948,1.1557960510253906,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6231994628906,297.2035827636719,284.9480895996094,1.0,0.7125411629676819,0.3685545623302459,0.3685545623302459,1.0,1.0,-3.6258890628814697,1.004075050354004,2.621814012527466,0.1864195317029953,0.9312913417816162,0.9312913417816162,0.0,271.39434814453125,278.0,74675.625,0.0,4399.736328125,1.0,278.1499938964844,282.86578369140625,299.58819580078125,304.4624938964844,293.1499938964844,293.1499938964844,278.1499938964844,36100.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677259087562561,1.0,0.0,0.0,3.784606695175171,3.784631967544556,9.557290923112305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.0556640625,0.0,1688.9210205078125,1895.4371337890625,0.0,3101.477783203125,0.935516595840454,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.774753749370575,0.4057741463184356,0.3707045316696167,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003275632858276,0.645320475101471,0.6148325800895691,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688944578170776,0.5809752345085144,0.4091576039791107,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243541717529297,0.490772008895874,0.4700259566307068,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.66180419921875,0.2499936670064926,1.1560860872268677,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5943298339844,297.2035827636719,284.9476318359375,1.0,0.7142737507820129,0.3677933812141418,0.3677933812141418,1.0,1.0,-3.6280357837677,1.00239098072052,2.62564468383789,0.1835671663284301,0.9294150471687316,0.9294150471687316,0.0,274.43133544921875,281.0,74603.0703125,0.0,4424.4267578125,1.0,278.1499938964844,282.8677978515625,299.5740966796875,304.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868134081363678,1.0,0.0,0.0,3.779292583465576,3.779317855834961,9.530469355922832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.705078125,0.0,1682.8477783203125,1895.4371337890625,0.0,3105.306396484375,0.9343439340591432,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.774753749370575,0.4057741463184356,0.3707045316696167,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003275632858276,0.645320475101471,0.6148325800895691,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688944578170776,0.5809752345085144,0.4091576039791107,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243541717529297,0.490772008895874,0.4700259566307068,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.66180419921875,0.2499936670064926,1.1560860872268677,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5943298339844,297.2035827636719,284.9476318359375,1.0,0.7142737507820129,0.3677933812141418,0.3677933812141418,1.0,1.0,-3.6280357837677,1.00239098072052,2.62564468383789,0.1835671663284301,0.9294150471687316,0.9294150471687316,0.0,274.43133544921875,281.0,74603.0703125,0.0,4424.4267578125,1.0,278.1499938964844,282.8677978515625,299.5740966796875,304.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36131.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868134081363678,1.0,0.0,0.0,3.779292583465576,3.779317855834961,9.530469355922832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.705078125,0.0,1682.8477783203125,1895.4371337890625,0.0,3105.306396484375,0.9343439340591432,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7724911570549011,0.4053322076797485,0.3704273104667663,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977608680725098,0.6449174284934998,0.61458420753479,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678580522537231,0.5834207534790039,0.4109364748001098,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8224183320999146,0.4908165037631988,0.4701928198337555,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6600630879402161,0.2499266564846038,1.1563557386398315,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5630798339844,297.2034912109375,284.947265625,1.0,0.7159886956214905,0.3670787215232849,0.3670787215232849,1.0,1.0,-3.6300666332244873,1.0008236169815063,2.6292428970336914,0.1805183738470077,0.9273814558982848,0.9273814558982848,0.0,277.469482421875,284.0,74518.7421875,0.0,4448.833984375,1.0,278.1499938964844,282.8702087402344,299.5570373535156,304.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686263561248779,1.0,0.0,0.0,3.773061037063599,3.773086309432984,9.499066777607368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3623046875,0.0,1675.674072265625,1895.4371337890625,0.0,3109.924560546875,0.9329631924629213,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7724911570549011,0.4053322076797485,0.3704273104667663,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977608680725098,0.6449174284934998,0.61458420753479,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678580522537231,0.5834207534790039,0.4109364748001098,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8224183320999146,0.4908165037631988,0.4701928198337555,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6600630879402161,0.2499266564846038,1.1563557386398315,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5630798339844,297.2034912109375,284.947265625,1.0,0.7159886956214905,0.3670787215232849,0.3670787215232849,1.0,1.0,-3.6300666332244873,1.0008236169815063,2.6292428970336914,0.1805183738470077,0.9273814558982848,0.9273814558982848,0.0,277.469482421875,284.0,74518.7421875,0.0,4448.833984375,1.0,278.1499938964844,282.8702087402344,299.5570373535156,304.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36159.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686263561248779,1.0,0.0,0.0,3.773061037063599,3.773086309432984,9.499066777607368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3623046875,0.0,1675.674072265625,1895.4371337890625,0.0,3109.924560546875,0.9329631924629213,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7702531218528748,0.4048721194267273,0.3701343834400177,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8952081799507141,0.6444737911224365,0.6142987608909607,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668408393859863,0.5858612656593323,0.4127126038074493,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8204880356788635,0.4908336699008941,0.4703349471092224,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583492755889893,0.2498547136783599,1.1566053628921509,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52935791015625,297.2033386230469,284.9468994140625,1.0,0.7176855206489563,0.3663640916347503,0.3663640916347503,1.0,1.0,-3.631976366043091,0.999225378036499,2.632750988006592,0.1773077696561813,0.925119400024414,0.925119400024414,0.0,280.5085144042969,287.0,74420.0234375,0.0,4472.94140625,1.0,278.1499938964844,282.8729248046875,299.53692626953125,304.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36187.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691865801811218,1.0,0.0,0.0,3.7658655643463135,3.765890836715698,9.462870593779372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.572265625,0.0,1667.381591796875,1895.4371337890625,0.0,3115.18017578125,0.931365430355072,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7702531218528748,0.4048721194267273,0.3701343834400177,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8952081799507141,0.6444737911224365,0.6142987608909607,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668408393859863,0.5858612656593323,0.4127126038074493,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8204880356788635,0.4908336699008941,0.4703349471092224,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583492755889893,0.2498547136783599,1.1566053628921509,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52935791015625,297.2033386230469,284.9468994140625,1.0,0.7176855206489563,0.3663640916347503,0.3663640916347503,1.0,1.0,-3.631976366043091,0.999225378036499,2.632750988006592,0.1773077696561813,0.925119400024414,0.925119400024414,0.0,280.5085144042969,287.0,74420.0234375,0.0,4472.94140625,1.0,278.1499938964844,282.8729248046875,299.53692626953125,304.3967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36187.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691865801811218,1.0,0.0,0.0,3.7658655643463135,3.765890836715698,9.462870593779372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.572265625,0.0,1667.381591796875,1895.4371337890625,0.0,3115.18017578125,0.931365430355072,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7691481709480286,0.4046361446380615,0.36998251080513,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8939428329467773,0.6442375779151917,0.6141427159309387,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8663440942764282,0.5870797038078308,0.4135993421077728,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8195285797119141,0.4908326268196106,0.470397025346756,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.65750652551651,0.2498173713684082,1.1567234992980957,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.51153564453125,297.2032165527344,284.9467163085937,1.0,0.7185274958610535,0.3660067915916443,0.3660067915916443,1.0,1.0,-3.632888078689575,0.9984086155891418,2.634479522705078,0.175744891166687,0.9238920211791992,0.9238920211791992,0.0,282.0283508300781,287.0,74364.890625,0.0,4484.88818359375,1.0,278.1499938964844,282.8743896484375,299.5256652832031,304.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,36201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694893717765808,1.0,0.0,0.0,3.76190447807312,3.761929512023926,9.442973691875522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.3154296875,0.0,1662.8236083984375,1895.4371337890625,0.0,3118.020751953125,0.9304856657981871,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7680575847625732,0.4043956696987152,0.3698259890079498,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8926902413368225,0.6439892649650574,0.6139747500419617,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8658612966537476,0.5882964730262756,0.4144846498966217,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8185771107673645,0.4908235669136047,0.4704510271549225,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6566779017448425,0.2497793585062027,1.156835913658142,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4932861328125,297.2030639648437,284.9465637207031,1.0,0.7193638682365417,0.3656890392303467,0.3656890392303467,1.0,1.0,-3.63376259803772,0.9976885914802552,2.6360740661621094,0.1744667887687683,0.9226469993591307,0.9226469993591307,0.0,283.5479431152344,290.0,74306.9609375,0.0,4496.734375,1.0,278.1499938964844,282.8759765625,299.51348876953125,304.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36214.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697933554649353,1.0,0.0,0.0,3.7576963901519775,3.757721424102783,9.421860340808052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.2734375,0.0,1657.97021484375,1895.4371337890625,0.0,3120.872314453125,0.9295501112937928,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.765937328338623,0.4039015471935272,0.3694988489151001,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902459740638733,0.6434597373008728,0.6136051416397095,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.864957332611084,0.5907265543937683,0.416250616312027,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167158961296082,0.4907841086387634,0.4705361723899841,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550787091255188,0.2497032582759857,1.15704607963562,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4554138183594,297.2026672363281,284.9463195800781,1.0,0.7210209965705872,0.3650535345077514,0.3650535345077514,1.0,1.0,-3.6354048252105713,0.9961789846420288,2.639225959777832,0.1729080379009246,0.920036792755127,0.920036792755127,0.0,286.5876770019531,293.0,74180.78125,0.0,4520.15234375,1.0,278.1499938964844,282.8793334960937,299.487060546875,304.33233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36237.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704408407211304,1.0,0.0,0.0,3.7486300468444815,3.748655080795288,9.376450407216907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.8388671875,0.0,1647.5164794921875,1895.4371337890625,0.0,3126.94580078125,0.9275314211845398,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.765937328338623,0.4039015471935272,0.3694988489151001,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902459740638733,0.6434597373008728,0.6136051416397095,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.864957332611084,0.5907265543937683,0.416250616312027,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167158961296082,0.4907841086387634,0.4705361723899841,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550787091255188,0.2497032582759857,1.15704607963562,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4554138183594,297.2026672363281,284.9463195800781,1.0,0.7210209965705872,0.3650535345077514,0.3650535345077514,1.0,1.0,-3.6354048252105713,0.9961789846420288,2.639225959777832,0.1729080379009246,0.920036792755127,0.920036792755127,0.0,286.5876770019531,293.0,74180.78125,0.0,4520.15234375,1.0,278.1499938964844,282.8793334960937,299.487060546875,304.33233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36237.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704408407211304,1.0,0.0,0.0,3.7486300468444815,3.748655080795288,9.376450407216907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.8388671875,0.0,1647.5164794921875,1895.4371337890625,0.0,3126.94580078125,0.9275314211845398,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7638768553733826,0.4033905565738678,0.3691551089286804,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878583312034607,0.642887532711029,0.613194465637207,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8641100525856018,0.5931485891342163,0.4180100858211517,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8148872256278992,0.4907160997390747,0.4705932736396789,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6535369157791138,0.249624490737915,1.157237887382507,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4158020019531,297.2021179199219,284.9460144042969,1.0,0.7226591110229492,0.3644180297851562,0.3644180297851562,1.0,1.0,-3.636916160583496,0.9945853352546692,2.642330884933472,0.1721675246953964,0.9172222018241882,0.9172222018241882,0.0,289.6283569335937,296.0,74040.171875,0.0,4543.2333984375,1.0,278.1499938964844,282.8829040527344,299.4578552246094,304.2944030761719,293.1499938964844,293.1499938964844,278.1499938964844,36261.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711438775062561,1.0,0.0,0.0,3.738702058792114,3.738726854324341,9.326849976787344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.1494140625,0.0,1636.115478515625,1895.4371337890625,0.0,3133.540283203125,0.9253202676773072,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7638768553733826,0.4033905565738678,0.3691551089286804,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878583312034607,0.642887532711029,0.613194465637207,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8641100525856018,0.5931485891342163,0.4180100858211517,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8148872256278992,0.4907160997390747,0.4705932736396789,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6535369157791138,0.249624490737915,1.157237887382507,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4158020019531,297.2021179199219,284.9460144042969,1.0,0.7226591110229492,0.3644180297851562,0.3644180297851562,1.0,1.0,-3.636916160583496,0.9945853352546692,2.642330884933472,0.1721675246953964,0.9172222018241882,0.9172222018241882,0.0,289.6283569335937,296.0,74040.171875,0.0,4543.2333984375,1.0,278.1499938964844,282.8829040527344,299.4578552246094,304.2944030761719,293.1499938964844,293.1499938964844,278.1499938964844,36261.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711438775062561,1.0,0.0,0.0,3.738702058792114,3.738726854324341,9.326849976787344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.1494140625,0.0,1636.115478515625,1895.4371337890625,0.0,3133.540283203125,0.9253202676773072,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7618417739868164,0.4028591513633728,0.368793249130249,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8854828476905823,0.6422595381736755,0.6127324104309082,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8632799983024597,0.5955564975738525,0.4197604656219482,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8130505681037903,0.4906094968318939,0.4706150591373443,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6520214080810547,0.2495385855436325,1.1574020385742188,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3746643066406,297.2013244628906,284.9457702636719,1.0,0.7242735624313354,0.3637904226779938,0.3637904226779938,1.0,1.0,-3.6382577419281006,0.9929561614990234,2.645301580429077,0.171505257487297,0.914260983467102,0.914260983467102,0.0,292.6697082519531,299.0,73885.1171875,0.0,4565.86572265625,1.0,278.1499938964844,282.88671875,299.4257507324219,304.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,36283.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718620538711548,1.0,0.0,0.0,3.7278435230255127,3.7278683185577393,9.272751526623324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.1796875,0.0,1623.673583984375,1895.4371337890625,0.0,3140.27685546875,0.9229008555412292,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7618417739868164,0.4028591513633728,0.368793249130249,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8854828476905823,0.6422595381736755,0.6127324104309082,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8632799983024597,0.5955564975738525,0.4197604656219482,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8130505681037903,0.4906094968318939,0.4706150591373443,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6520214080810547,0.2495385855436325,1.1574020385742188,284.94580078125,284.95001220703125,301.4803771972656,296.42242431640625,298.3746643066406,297.2013244628906,284.9457702636719,1.0,0.7242735624313354,0.3637904226779938,0.3637904226779938,1.0,1.0,-3.6382577419281006,0.9929561614990234,2.645301580429077,0.171505257487297,0.914260983467102,0.914260983467102,0.0,292.6697082519531,299.0,73885.1171875,0.0,4565.86572265625,1.0,278.1499938964844,282.88671875,299.4257507324219,304.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,36283.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718620538711548,1.0,0.0,0.0,3.7278435230255127,3.7278683185577393,9.272751526623324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.1796875,0.0,1623.673583984375,1895.4371337890625,0.0,3140.27685546875,0.9229008555412292,1.0,0.0,3.0,1.0,0.0
18026580,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7597914934158325,0.4023095667362213,0.3684189617633819,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8830727934837341,0.6415857076644897,0.6122320294380188,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8624177575111389,0.5979499220848083,0.4215040206909179,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8111608028411865,0.4904701113700866,0.4706104397773742,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6504946351051331,0.2494434118270874,1.157544732093811,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3326110839844,297.20037841796875,284.9455871582031,1.0,0.7258694767951965,0.3631628155708313,0.3631628155708313,1.0,1.0,-3.639469385147095,0.991336226463318,2.6481332778930664,0.1697480678558349,0.9112197756767272,0.9112197756767272,0.0,295.7125549316406,302.0,73720.4609375,0.0,4588.16357421875,1.0,278.1499938964844,282.8907470703125,299.3915100097656,304.20758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36302.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726488351821899,1.0,0.0,0.0,3.7163782119750977,3.716402769088745,9.215800673700868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.0458984375,0.0,1610.586669921875,1895.4371337890625,0.0,3147.65673828125,0.9203442335128784,1.0,0.0,3.0,1.0,0.0
18026640,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7597914934158325,0.4023095667362213,0.3684189617633819,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8830727934837341,0.6415857076644897,0.6122320294380188,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8624177575111389,0.5979499220848083,0.4215040206909179,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8111608028411865,0.4904701113700866,0.4706104397773742,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6504946351051331,0.2494434118270874,1.157544732093811,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3326110839844,297.20037841796875,284.9455871582031,1.0,0.7258694767951965,0.3631628155708313,0.3631628155708313,1.0,1.0,-3.639469385147095,0.991336226463318,2.6481332778930664,0.1697480678558349,0.9112197756767272,0.9112197756767272,0.0,295.7125549316406,302.0,73720.4609375,0.0,4588.16357421875,1.0,278.1499938964844,282.8907470703125,299.3915100097656,304.20758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36302.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726488351821899,1.0,0.0,0.0,3.7163782119750977,3.716402769088745,9.215800673700868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.0458984375,0.0,1610.586669921875,1895.4371337890625,0.0,3147.65673828125,0.9203442335128784,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7587479948997498,0.4020248353481293,0.3682253956794739,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8818392157554626,0.6412268280982971,0.6119638085365295,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.861960768699646,0.5991392731666565,0.4223725497722626,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8101804852485657,0.4903846085071563,0.4705957472324371,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6497166156768799,0.2493910491466522,1.1576058864593506,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.31121826171875,297.1998291015625,284.9455261230469,1.0,0.726658821105957,0.3628489971160888,0.3628489971160888,1.0,1.0,-3.6400132179260254,0.9905403852462769,2.649472951889038,0.1681378632783889,0.9096729755401612,0.9096729755401612,0.0,297.2338562011719,302.0,73634.15625,0.0,4599.14501953125,1.0,278.1499938964844,282.892822265625,299.3733825683594,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730460405349731,1.0,0.0,0.0,3.710396051406861,3.710420608520508,9.186156262330768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.546875,0.0,1603.775390625,1895.4371337890625,0.0,3151.3818359375,0.9190102219581604,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.757702648639679,0.4017334580421448,0.368026465177536,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8806000351905823,0.6408548355102539,0.6116835474967957,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8614989519119263,0.6003248691558838,0.4232386946678161,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8091871738433838,0.4902901351451874,0.4705728590488434,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6489384770393372,0.2493369728326797,1.1576604843139648,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.2897644042969,297.19927978515625,284.9454650878906,1.0,0.7274422645568848,0.3625426888465881,0.3625426888465881,1.0,1.0,-3.640515327453613,0.9897627830505372,2.650752544403076,0.1663407087326049,0.9081256985664368,0.9081256985664368,0.0,298.7552185058594,305.0,73545.9609375,0.0,4610.01318359375,1.0,278.1499938964844,282.8949279785156,299.3547058105469,304.1594543457031,293.1499938964844,293.1499938964844,278.1499938964844,36318.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734487295150757,1.0,0.0,0.0,3.704284906387329,3.704309701919556,9.155921816272894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.5927734375,0.0,1596.8271484375,1895.4371337890625,0.0,3155.158935546875,0.9176467657089232,1.0,0.0,3.0,1.0,0.0
