time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.755642831325531,0.4011289477348327,0.3676091730594635,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781535625457764,0.6400781869888306,0.6110902428627014,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606058359146118,0.6026892066001892,0.4249646961688995,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072025179862976,0.4900799691677093,0.4705049097537994,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6474159955978394,0.249228224158287,1.1577556133270264,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2466125488281,297.19830322265625,284.9454040527344,1.0,0.7289932370185852,0.3619300425052643,0.3619300425052643,1.0,1.0,-3.6414058208465576,0.9881531000137328,2.653252601623535,0.1631438285112381,0.9050057530403136,0.9050057530403136,0.0,301.7983093261719,308.0,73363.5859375,0.0,4631.443359375,1.0,278.1499938964844,282.8992614746094,299.3158874511719,304.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36331.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742807507514954,1.0,0.0,0.0,3.691732883453369,3.6917572021484375,9.09397613213514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.3828125,0.0,1582.6053466796875,1895.4371337890625,0.0,3162.961669921875,0.914845049381256,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.755642831325531,0.4011289477348327,0.3676091730594635,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781535625457764,0.6400781869888306,0.6110902428627014,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606058359146118,0.6026892066001892,0.4249646961688995,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072025179862976,0.4900799691677093,0.4705049097537994,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6474159955978394,0.249228224158287,1.1577556133270264,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2466125488281,297.19830322265625,284.9454040527344,1.0,0.7289932370185852,0.3619300425052643,0.3619300425052643,1.0,1.0,-3.6414058208465576,0.9881531000137328,2.653252601623535,0.1631438285112381,0.9050057530403136,0.9050057530403136,0.0,301.7983093261719,308.0,73363.5859375,0.0,4631.443359375,1.0,278.1499938964844,282.8992614746094,299.3158874511719,304.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36331.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742807507514954,1.0,0.0,0.0,3.691732883453369,3.6917572021484375,9.09397613213514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.3828125,0.0,1582.6053466796875,1895.4371337890625,0.0,3162.961669921875,0.914845049381256,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7536177635192871,0.4004900753498077,0.3671622574329376,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757466077804565,0.6392582058906555,0.6104555726051331,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597490787506104,0.6050423383712769,0.4266823232173919,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8052151203155518,0.4898411929607391,0.4704093039035797,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459356546401978,0.2491170316934585,1.1578359603881836,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2034912109375,297.197509765625,284.9453430175781,1.0,0.7305237054824829,0.3613174259662628,0.3613174259662628,1.0,1.0,-3.64215087890625,0.9864730834960938,2.655677795410156,0.1604006886482238,0.901860535144806,0.901860535144806,0.0,304.841552734375,311.0,73173.9140625,0.0,4652.47705078125,1.0,278.1499938964844,282.90362548828125,299.2753295898437,304.0556030273437,293.1499938964844,293.1499938964844,278.1499938964844,36342.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751416206359863,1.0,0.0,0.0,3.678799629211426,3.678823947906494,9.03037062016665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6123046875,0.0,1568.031005859375,1895.4371337890625,0.0,3171.034912109375,0.9119584560394288,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7536177635192871,0.4004900753498077,0.3671622574329376,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757466077804565,0.6392582058906555,0.6104555726051331,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597490787506104,0.6050423383712769,0.4266823232173919,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8052151203155518,0.4898411929607391,0.4704093039035797,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459356546401978,0.2491170316934585,1.1578359603881836,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2034912109375,297.197509765625,284.9453430175781,1.0,0.7305237054824829,0.3613174259662628,0.3613174259662628,1.0,1.0,-3.64215087890625,0.9864730834960938,2.655677795410156,0.1604006886482238,0.901860535144806,0.901860535144806,0.0,304.841552734375,311.0,73173.9140625,0.0,4652.47705078125,1.0,278.1499938964844,282.90362548828125,299.2753295898437,304.0556030273437,293.1499938964844,293.1499938964844,278.1499938964844,36342.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751416206359863,1.0,0.0,0.0,3.678799629211426,3.678823947906494,9.03037062016665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6123046875,0.0,1568.031005859375,1895.4371337890625,0.0,3171.034912109375,0.9119584560394288,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7516576051712036,0.3998254239559173,0.3666878044605255,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8734170198440552,0.6384031176567078,0.6097835898399353,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8589630722999573,0.6073886156082153,0.4283919334411621,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8032795786857605,0.4895802438259125,0.4702885150909424,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6445220708847046,0.2490072399377823,1.1579020023345947,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1968078613281,284.9452819824219,1.0,0.7320356369018555,0.3607020378112793,0.3607020378112793,1.0,1.0,-3.642763376235962,0.9846770167350768,2.65808653831482,0.1589850038290023,0.8986805081367493,0.8986805081367493,0.0,307.88641357421875,314.0,72977.328125,0.0,4673.15673828125,1.0,278.1499938964844,282.90802001953125,299.2334289550781,304.0006408691406,293.1499938964844,293.1499938964844,278.45001220703125,36353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760299682617188,1.0,0.0,0.0,3.665528297424317,3.6655526161193848,8.965333790911245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5048828125,0.0,1553.171630859375,1895.4371337890625,0.0,3179.36474609375,0.9089959263801576,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7516576051712036,0.3998254239559173,0.3666878044605255,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8734170198440552,0.6384031176567078,0.6097835898399353,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8589630722999573,0.6073886156082153,0.4283919334411621,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8032795786857605,0.4895802438259125,0.4702885150909424,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6445220708847046,0.2490072399377823,1.1579020023345947,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1968078613281,284.9452819824219,1.0,0.7320356369018555,0.3607020378112793,0.3607020378112793,1.0,1.0,-3.642763376235962,0.9846770167350768,2.65808653831482,0.1589850038290023,0.8986805081367493,0.8986805081367493,0.0,307.88641357421875,314.0,72977.328125,0.0,4673.15673828125,1.0,278.1499938964844,282.90802001953125,299.2334289550781,304.0006408691406,293.1499938964844,293.1499938964844,278.45001220703125,36353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760299682617188,1.0,0.0,0.0,3.665528297424317,3.6655526161193848,8.965333790911245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5048828125,0.0,1553.171630859375,1895.4371337890625,0.0,3179.36474609375,0.9089959263801576,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7507458925247192,0.399773508310318,0.3665262162685394,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8723084926605225,0.6382647156715393,0.6095211505889893,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8587156534194946,0.609073281288147,0.4294467568397522,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8023751378059387,0.4897030889987945,0.4703099429607391,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6438729166984558,0.2490986138582229,1.1581710577011108,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,298.13873291015625,297.19940185546875,285.0424194335937,1.0,0.7329204082489014,0.3603574335575104,0.3603574335575104,1.0,1.0,-3.64386773109436,0.9839019179344176,2.659965753555298,0.1584401279687881,0.9831029176712036,0.9831029176712036,0.0,309.4517517089844,314.0,72185.78125,0.0,4686.0166015625,1.0,278.4114990234375,283.0267333984375,299.1822509765625,303.8059997558594,293.1499938964844,293.1499938964844,278.45001220703125,32898.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719566464424133,1.0,0.0,0.0,3.737058639526367,3.737082958221436,9.318653155787616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.55078125,0.0,1608.4395751953125,1895.4371337890625,0.0,3141.1640625,0.9235819578170776,1.0,0.0,3.0,1.0,0.0
18027240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7502846717834473,0.3997248411178589,0.3665708601474762,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8717067837715149,0.6381636261940002,0.6095143556594849,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8587836027145386,0.6103799939155579,0.4304264485836029,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8019191026687622,0.4898171424865722,0.4704878032207489,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6435693502426147,0.2492035627365112,1.1588464975357056,285.0169982910156,284.95001220703125,300.5959777832031,296.185791015625,298.1219787597656,297.2016296386719,285.0148620605469,1.0,0.7337033748626709,0.3600866496562958,0.3600866496562958,1.0,1.0,-3.646120071411133,0.9837090969085692,2.6624109745025635,0.1585547477006912,0.9892003536224364,0.9892003536224364,0.0,310.5204772949219,317.0,72369.6796875,0.0,4699.01611328125,1.0,278.4432678222656,283.0054016113281,299.1794128417969,303.85906982421875,293.1499938964844,293.1499938964844,278.1499938964844,32936.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722461462020874,1.0,0.0,0.0,3.7940385341644287,3.7940633296966553,9.604985962141654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.0029296875,0.0,1675.5732421875,1895.4371337890625,0.0,3143.879638671875,0.9353139400482178,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7493752241134644,0.3991119563579559,0.3663715124130249,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706231713294983,0.6374547481536865,0.6092378497123718,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584499955177307,0.6112328767776489,0.4313147664070129,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010298609733582,0.489484041929245,0.4704908430576324,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6429605484008789,0.2490772455930709,1.1592172384262085,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0994567871094,297.19927978515625,284.8736267089844,1.0,0.7345394492149353,0.3597789704799652,0.3597789704799652,1.0,1.0,-3.647077083587648,0.9829787015914916,2.6640985012054443,0.1586550325155258,0.8940005898475647,0.8940005898475647,0.0,312.08892822265625,317.0,73361.546875,0.0,4711.48046875,1.0,278.1944580078125,282.8491516113281,299.2014465332031,304.0692443847656,293.1499938964844,293.1499938964844,278.1499938964844,36883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784898519515991,1.0,0.0,0.0,3.7722692489624015,3.772294521331787,9.49508034864266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.92578125,0.0,1680.3345947265625,1895.4371337890625,0.0,3202.42626953125,0.9313578009605408,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7478910088539124,0.3983442187309265,0.3657630681991577,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8689321875572205,0.63653564453125,0.6084817051887512,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8575181365013123,0.6119346022605896,0.431850254535675,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7995615601539612,0.4889681935310364,0.4701144993305206,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6419045925140381,0.2488167285919189,1.15858793258667,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.07586669921875,297.1953430175781,284.8963317871094,1.0,0.7351909875869751,0.3594463169574737,0.3594463169574737,1.0,1.0,-3.644874334335327,0.9812016487121582,2.66367244720459,0.1579002290964126,0.8840904235839844,0.8840904235839844,0.0,314.0777587890625,320.0,72970.921875,0.0,4717.65771484375,1.0,278.15673828125,282.8694763183594,299.166015625,303.9693908691406,293.1499938964844,293.1499938964844,278.45001220703125,38391.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804639577865601,1.0,0.0,0.0,3.6991684436798096,3.699193239212036,9.130645253208058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.23828125,0.0,1606.69677734375,1895.4371337890625,0.0,3220.92822265625,0.9180918335914612,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460799217224121,0.3980127274990082,0.3653091788291931,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667253255844116,0.6359442472457886,0.6077450513839722,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568716645240784,0.6147065162658691,0.4336194992065429,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977075576782227,0.4889124631881714,0.4699379503726959,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405722498893738,0.2488230317831039,1.1585010290145874,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378723144531,297.1985778808594,284.9903259277344,1.0,0.7366124987602234,0.3587810397148132,0.3587810397148132,1.0,1.0,-3.645241022109986,0.979232668876648,2.666008234024048,0.1548124551773071,0.9667763710021972,0.9667763710021972,0.0,316.9579162597656,323.0,72098.0078125,0.0,4736.65869140625,1.0,278.4435119628906,282.9907531738281,299.0880432128906,303.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,33991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755571246147156,1.0,0.0,0.0,3.7907111644744873,3.790736198425293,9.588146667738329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.513671875,0.0,1679.8193359375,1895.4371337890625,0.0,3174.93115234375,0.9352837204933168,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460799217224121,0.3980127274990082,0.3653091788291931,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667253255844116,0.6359442472457886,0.6077450513839722,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568716645240784,0.6147065162658691,0.4336194992065429,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977075576782227,0.4889124631881714,0.4699379503726959,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405722498893738,0.2488230317831039,1.1585010290145874,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378723144531,297.1985778808594,284.9903259277344,1.0,0.7366124987602234,0.3587810397148132,0.3587810397148132,1.0,1.0,-3.645241022109986,0.979232668876648,2.666008234024048,0.1548124551773071,0.9667763710021972,0.9667763710021972,0.0,316.9579162597656,323.0,72098.0078125,0.0,4736.65869140625,1.0,278.4435119628906,282.9907531738281,299.0880432128906,303.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,33991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755571246147156,1.0,0.0,0.0,3.7907111644744873,3.790736198425293,9.588146667738329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.513671875,0.0,1679.8193359375,1895.4371337890625,0.0,3174.93115234375,0.9352837204933168,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.743763267993927,0.3967187404632568,0.3645218312740326,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8639935255050659,0.634335458278656,0.6066573262214661,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556539416313171,0.6163623929023743,0.4350689947605133,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953583598136902,0.4880737364292145,0.4695131480693817,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389171481132507,0.2484320402145385,1.1580322980880735,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9949645996094,297.19342041015625,284.89849853515625,1.0,0.7379733920097351,0.3581157326698303,0.3581157326698303,1.0,1.0,-3.643658638000488,0.9766989350318908,2.666959762573242,0.1504994183778762,0.8734121918678284,0.8734121918678284,0.0,320.32135009765625,326.0,72502.3984375,0.0,4753.1298828125,1.0,278.1568298339844,282.8806457519531,299.0714111328125,303.842529296875,293.1499938964844,293.1499938964844,278.45001220703125,38868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825809359550476,1.0,0.0,0.0,3.666937351226807,3.666961908340454,8.972227192316495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.2099609375,0.0,1573.655029296875,1895.4371337890625,0.0,3240.762939453125,0.9114184379577636,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.743763267993927,0.3967187404632568,0.3645218312740326,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8639935255050659,0.634335458278656,0.6066573262214661,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556539416313171,0.6163623929023743,0.4350689947605133,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953583598136902,0.4880737364292145,0.4695131480693817,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389171481132507,0.2484320402145385,1.1580322980880735,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.9949645996094,297.19342041015625,284.89849853515625,1.0,0.7379733920097351,0.3581157326698303,0.3581157326698303,1.0,1.0,-3.643658638000488,0.9766989350318908,2.666959762573242,0.1504994183778762,0.8734121918678284,0.8734121918678284,0.0,320.32135009765625,326.0,72502.3984375,0.0,4753.1298828125,1.0,278.1568298339844,282.8806457519531,299.0714111328125,303.842529296875,293.1499938964844,293.1499938964844,278.45001220703125,38868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825809359550476,1.0,0.0,0.0,3.666937351226807,3.666961908340454,8.972227192316495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.2099609375,0.0,1573.655029296875,1895.4371337890625,0.0,3240.762939453125,0.9114184379577636,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.74214768409729,0.3964544534683227,0.364150732755661,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619810342788696,0.6337746977806091,0.605970025062561,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551875948905945,0.6192148923873901,0.4369134902954101,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793673574924469,0.4880562722682953,0.4693838655948639,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377376317977905,0.2484866082668304,1.1581422090530396,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9607849121094,297.1974182128906,284.9913330078125,1.0,0.7393732070922852,0.3575815260410309,0.3575815260410309,1.0,1.0,-3.644567012786865,0.9753454327583312,2.6692216396331787,0.1469567120075225,0.9561593532562256,0.9561593532562256,0.0,323.0204772949219,329.0,71658.578125,0.0,4772.53369140625,1.0,278.4432678222656,283.0002746582031,298.99658203125,303.633544921875,293.1499938964844,293.1499938964844,278.1499938964844,34039.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877147376537323,1.0,0.0,0.0,3.759417772293091,3.7594423294067374,9.43049428769882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.302734375,0.0,1643.236083984375,1895.4371337890625,0.0,3189.841552734375,0.928264021873474,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.74214768409729,0.3964544534683227,0.364150732755661,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619810342788696,0.6337746977806091,0.605970025062561,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551875948905945,0.6192148923873901,0.4369134902954101,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793673574924469,0.4880562722682953,0.4693838655948639,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377376317977905,0.2484866082668304,1.1581422090530396,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9607849121094,297.1974182128906,284.9913330078125,1.0,0.7393732070922852,0.3575815260410309,0.3575815260410309,1.0,1.0,-3.644567012786865,0.9753454327583312,2.6692216396331787,0.1469567120075225,0.9561593532562256,0.9561593532562256,0.0,323.0204772949219,329.0,71658.578125,0.0,4772.53369140625,1.0,278.4432678222656,283.0002746582031,298.99658203125,303.633544921875,293.1499938964844,293.1499938964844,278.1499938964844,34039.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877147376537323,1.0,0.0,0.0,3.759417772293091,3.7594423294067374,9.43049428769882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.302734375,0.0,1643.236083984375,1895.4371337890625,0.0,3189.841552734375,0.928264021873474,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400176525115967,0.3951962888240814,0.3633855581283569,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594523668289185,0.6321621537208557,0.6048692464828491,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541483283042908,0.620904803276062,0.4383802711963653,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915014028549194,0.4872310161590576,0.4689624607563019,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362524032592773,0.2481409609317779,1.1578283309936523,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218444824219,297.1926574707031,284.9032897949219,1.0,0.7407315373420715,0.3570473194122314,0.3570473194122314,1.0,1.0,-3.643211126327514,0.9732116460800172,2.669999361038208,0.1450191885232925,0.8680054545402527,0.8680054545402527,0.0,326.3284606933594,332.0,72060.359375,0.0,4789.2783203125,1.0,278.15704345703125,282.8932800292969,298.9828491210937,303.72247314453125,293.1499938964844,293.1499938964844,278.45001220703125,38791.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840242624282837,1.0,0.0,0.0,3.635355949401856,3.635380506515503,8.818347509986779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.623046875,0.0,1537.7435302734375,1895.4371337890625,0.0,3254.28173828125,0.9043655395507812,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400176525115967,0.3951962888240814,0.3633855581283569,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594523668289185,0.6321621537208557,0.6048692464828491,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541483283042908,0.620904803276062,0.4383802711963653,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915014028549194,0.4872310161590576,0.4689624607563019,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362524032592773,0.2481409609317779,1.1578283309936523,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218444824219,297.1926574707031,284.9032897949219,1.0,0.7407315373420715,0.3570473194122314,0.3570473194122314,1.0,1.0,-3.643211126327514,0.9732116460800172,2.669999361038208,0.1450191885232925,0.8680054545402527,0.8680054545402527,0.0,326.3284606933594,332.0,72060.359375,0.0,4789.2783203125,1.0,278.15704345703125,282.8932800292969,298.9828491210937,303.72247314453125,293.1499938964844,293.1499938964844,278.45001220703125,38791.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840242624282837,1.0,0.0,0.0,3.635355949401856,3.635380506515503,8.818347509986779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.623046875,0.0,1537.7435302734375,1895.4371337890625,0.0,3254.28173828125,0.9043655395507812,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390713095664978,0.3950125575065613,0.3630410730838775,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583071827888489,0.6317926049232483,0.6043252348899841,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8537662625312805,0.6222825050354004,0.4391616582870483,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7905189394950867,0.4871530532836914,0.4687457680702209,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355703473091125,0.2481340914964676,1.157554030418396,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.90594482421875,297.1940612792969,285.0106201171875,1.0,0.7413663268089294,0.3567802011966705,0.3567802011966705,1.0,1.0,-3.6424853801727295,0.9721060991287231,2.670379161834717,0.1445609182119369,0.9431517124176024,0.9431517124176024,0.0,327.8448486328125,332.0,71164.953125,0.0,4796.6689453125,1.0,278.4012451171875,283.0194091796875,298.9199523925781,303.4814147949219,293.1499938964844,293.1499938964844,278.45001220703125,34416.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793283104896545,1.0,0.0,0.0,3.679225206375122,3.6792492866516113,9.032459615809784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.53515625,0.0,1553.982177734375,1895.4371337890625,0.0,3210.28564453125,0.9121673703193665,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7385398745536804,0.3949123024940491,0.3630045354366302,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8575932383537292,0.6315327882766724,0.6041281819343567,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.853818416595459,0.6237373948097229,0.440216451883316,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7899540066719055,0.4871760904788971,0.4688054025173187,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6352085471153259,0.2482123225927353,1.158024549484253,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.8913269042969,297.1964111328125,284.9918518066406,1.0,0.7421281933784485,0.3565103709697723,0.3565103709697723,1.0,1.0,-3.644110918045044,0.9717180728912354,2.6723928451538086,0.1445097178220749,0.9491043090820312,0.9491043090820312,0.0,329.03662109375,335.0,71255.75,0.0,4808.7177734375,1.0,278.44317626953125,283.0083312988281,298.9102478027344,303.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,33948.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784983158111572,1.0,0.0,0.0,3.731769561767578,3.731793880462648,9.292293157159292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.9296875,0.0,1610.364501953125,1895.4371337890625,0.0,3202.506103515625,0.9220036268234252,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7365021705627441,0.3936391472816467,0.3622192442417145,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.855164110660553,0.6298519372940063,0.6029558777809143,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528605103492737,0.6254023909568787,0.4416615664958954,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.787861704826355,0.4863072037696838,0.4683378338813782,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6338090300559998,0.2478687018156051,1.1577129364013672,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.85662841796875,297.1914367675781,284.9054870605469,1.0,0.7434682250022888,0.3559707105159759,0.3559707105159759,1.0,1.0,-3.642570018768311,0.9694268703460692,2.673143148422241,0.1443142592906952,0.8633122444152832,0.8633122444152832,0.0,332.36309814453125,338.0,71652.1875,0.0,4825.03369140625,1.0,278.1572570800781,282.9024963378906,298.8997497558594,303.6103515625,293.1499938964844,293.1499938964844,278.45001220703125,38724.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853059411048889,1.0,0.0,0.0,3.6081082820892334,3.608132362365722,8.686652108735871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.431640625,0.0,1507.2122802734375,1895.4371337890625,0.0,3266.283203125,0.8982692956924438,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7365021705627441,0.3936391472816467,0.3622192442417145,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.855164110660553,0.6298519372940063,0.6029558777809143,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528605103492737,0.6254023909568787,0.4416615664958954,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.787861704826355,0.4863072037696838,0.4683378338813782,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6338090300559998,0.2478687018156051,1.1577129364013672,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.85662841796875,297.1914367675781,284.9054870605469,1.0,0.7434682250022888,0.3559707105159759,0.3559707105159759,1.0,1.0,-3.642570018768311,0.9694268703460692,2.673143148422241,0.1443142592906952,0.8633122444152832,0.8633122444152832,0.0,332.36309814453125,338.0,71652.1875,0.0,4825.03369140625,1.0,278.1572570800781,282.9024963378906,298.8997497558594,303.6103515625,293.1499938964844,293.1499938964844,278.45001220703125,38724.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853059411048889,1.0,0.0,0.0,3.6081082820892334,3.608132362365722,8.686652108735871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.431640625,0.0,1507.2122802734375,1895.4371337890625,0.0,3266.283203125,0.8982692956924438,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7350422143936157,0.3933129906654358,0.3618165552616119,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8533174395561218,0.6291297078132629,0.602144718170166,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525314331054688,0.6281915307044983,0.4434800744056701,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863150835037231,0.4861884415149688,0.4681343138217926,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327838897705078,0.2479248642921447,1.157881736755371,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83074951171875,297.1947326660156,284.9917907714844,1.0,0.7448400259017944,0.3554310202598572,0.3554310202598572,1.0,1.0,-3.643249750137329,0.9678558707237244,2.67539381980896,0.1437282264232635,0.9427220225334167,0.9427220225334167,0.0,335.0872497558594,341.0,70874.6328125,0.0,4843.94921875,1.0,278.4420471191406,283.0148010253906,298.8314819335937,303.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,33971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796759843826294,1.0,0.0,0.0,3.7051804065704346,3.705204486846924,9.160348213299584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.697265625,0.0,1580.0262451171875,1895.4371337890625,0.0,3213.5439453125,0.9162742495536804,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7350422143936157,0.3933129906654358,0.3618165552616119,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8533174395561218,0.6291297078132629,0.602144718170166,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525314331054688,0.6281915307044983,0.4434800744056701,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863150835037231,0.4861884415149688,0.4681343138217926,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327838897705078,0.2479248642921447,1.157881736755371,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83074951171875,297.1947326660156,284.9917907714844,1.0,0.7448400259017944,0.3554310202598572,0.3554310202598572,1.0,1.0,-3.643249750137329,0.9678558707237244,2.67539381980896,0.1437282264232635,0.9427220225334167,0.9427220225334167,0.0,335.0872497558594,341.0,70874.6328125,0.0,4843.94921875,1.0,278.4420471191406,283.0148010253906,298.8314819335937,303.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,33971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796759843826294,1.0,0.0,0.0,3.7051804065704346,3.705204486846924,9.160348213299584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.697265625,0.0,1580.0262451171875,1895.4371337890625,0.0,3213.5439453125,0.9162742495536804,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7329942584037781,0.3920199275016784,0.3610022664070129,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508740067481995,0.6273812651634216,0.6008960604667664,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515408039093018,0.6298295855522156,0.4448973834514618,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7841925024986267,0.4852722585201263,0.4676135778427124,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313758492469788,0.247568741440773,1.157506823539734,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8016052246094,297.1896667480469,284.9071655273437,1.0,0.7461461424827576,0.3549072742462158,0.3549072742462158,1.0,1.0,-3.6414053440094,0.9655748009681702,2.675830364227295,0.1423565000295639,0.8591179847717285,0.8591179847717285,0.0,338.426025390625,344.0,71274.984375,0.0,4859.45556640625,1.0,278.1574401855469,282.9102478027344,298.8250427246094,303.5081787109375,293.1499938964844,293.1499938964844,278.45001220703125,38663.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862900733947754,1.0,0.0,0.0,3.583616018295288,3.5836398601531982,8.569119813728321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.43359375,0.0,1480.1260986328125,1895.4371337890625,0.0,3275.496337890625,0.8927928805351257,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7329942584037781,0.3920199275016784,0.3610022664070129,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508740067481995,0.6273812651634216,0.6008960604667664,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515408039093018,0.6298295855522156,0.4448973834514618,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7841925024986267,0.4852722585201263,0.4676135778427124,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313758492469788,0.247568741440773,1.157506823539734,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8016052246094,297.1896667480469,284.9071655273437,1.0,0.7461461424827576,0.3549072742462158,0.3549072742462158,1.0,1.0,-3.6414053440094,0.9655748009681702,2.675830364227295,0.1423565000295639,0.8591179847717285,0.8591179847717285,0.0,338.426025390625,344.0,71274.984375,0.0,4859.45556640625,1.0,278.1574401855469,282.9102478027344,298.8250427246094,303.5081787109375,293.1499938964844,293.1499938964844,278.45001220703125,38663.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862900733947754,1.0,0.0,0.0,3.583616018295288,3.5836398601531982,8.569119813728321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.43359375,0.0,1480.1260986328125,1895.4371337890625,0.0,3275.496337890625,0.8927928805351257,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7319054007530212,0.3917925953865051,0.3606182634830475,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8495301604270935,0.6268622875213623,0.6002070307731628,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511573672294617,0.6316070556640625,0.4459502100944519,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7830356359481812,0.4851502478122711,0.4673517346382141,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6305975914001465,0.2475752234458923,1.1572951078414917,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7885437011719,297.1916809082031,285.00421142578125,1.0,0.7469539046287537,0.354572057723999,0.354572057723999,1.0,1.0,-3.640801906585693,0.9643219113349916,2.6764800548553467,0.1409662812948227,0.9348430633544922,0.9348430633544922,0.0,340.2816162109375,344.0,70477.8125,0.0,4869.2919921875,1.0,278.41998291015625,283.0287170410156,298.761962890625,303.2862243652344,293.1499938964844,293.1499938964844,278.45001220703125,33727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807161450386047,1.0,0.0,0.0,3.6547560691833496,3.6547796726226807,8.91271611180855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.9462890625,0.0,1521.443603515625,1895.4371337890625,0.0,3223.291748046875,0.9051299691200256,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7315142750740051,0.3916601836681366,0.360580176115036,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.849001944065094,0.6265819668769836,0.6000236868858337,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511720895767212,0.6325864791870117,0.4467010796070099,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.782610297203064,0.4851009547710418,0.4673698246479034,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.63033527135849,0.2476101815700531,1.1576414108276367,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.7818603515625,297.1929016113281,284.9913635253906,1.0,0.7474884390830994,0.3543834984302521,0.3543834984302521,1.0,1.0,-3.6418771743774414,0.964058756828308,2.677818298339844,0.1402781456708908,0.937189519405365,0.937189519405365,0.0,341.15020751953125,332.0,70533.6875,0.0,4877.77734375,1.0,278.4418640136719,283.0198974609375,298.7622985839844,303.3179626464844,293.1499938964844,293.1499938964844,278.1499938964844,33926.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804515600204468,1.0,0.0,0.0,3.683082103729248,3.683106184005737,9.051407232618658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.341796875,0.0,1554.6290283203125,1895.4371337890625,0.0,3220.81201171875,0.9112726449966432,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.731886625289917,0.3910416066646576,0.3602169752120971,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8494633436203003,0.6257310509681702,0.5994424819946289,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8523740172386169,0.6334226727485657,0.447462797164917,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7831810116767883,0.4846716225147247,0.467124193906784,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6307995319366455,0.2474686652421951,1.1572871208190918,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7705078125,297.1908874511719,284.8733825683594,1.0,0.7464613318443298,0.3541216254234314,0.3541216254234314,1.0,1.0,-3.64094614982605,0.9629354476928712,2.6780107021331787,0.1391765177249908,0.8517244458198547,0.8517244458198547,0.0,339.74267578125,332.0,71276.8125,0.0,4866.35107421875,1.0,278.1971130371094,282.88641357421875,298.7900695800781,303.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,38372.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857690691947937,1.0,0.0,0.0,3.634279251098633,3.634303331375122,8.813123599793471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.49609375,0.0,1533.4248046875,1895.4371337890625,0.0,3270.618896484375,0.9013226628303528,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.732479989528656,0.3903793096542358,0.3594942390918731,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8502765893936157,0.6247944831848145,0.5984447002410889,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8539286255836487,0.6342226266860962,0.4479008018970489,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7840871214866638,0.4841649234294891,0.4665378332138061,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6314848065376282,0.2472650855779647,1.1559346914291382,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7596435546875,297.18829345703125,284.9076232910156,1.0,0.7447442412376404,0.3538805544376373,0.3538805544376373,1.0,1.0,-3.637072086334229,0.9609646797180176,2.676107406616211,0.1377707570791244,0.8545644879341125,0.8545644879341125,0.0,337.1990051269531,320.0,70897.3125,0.0,4839.48095703125,1.0,278.1578063964844,282.9163513183594,298.7623596191406,303.4190979003906,293.1499938964844,293.1499938964844,278.45001220703125,38675.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868365287780762,1.0,0.0,0.0,3.560424327850342,3.560447931289673,8.45856732212269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1298828125,0.0,1455.3046875,1895.4371337890625,0.0,3280.611083984375,0.8876335024833679,1.0,0.0,3.0,1.0,0.0
18028620,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357730269432068,0.390086829662323,0.3587112426757812,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542811274528503,0.623993456363678,0.5971322059631348,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595537543296814,0.637026309967041,0.4494109749794006,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.788203239440918,0.484018862247467,0.4658766984939575,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345176696777344,0.2473765462636947,1.154266119003296,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7476806640625,297.19244384765625,284.9888916015625,1.0,0.7403289675712585,0.3533984124660492,0.3533984124660492,1.0,1.0,-3.6335561275482178,0.9583510756492616,2.6752049922943115,0.1353026330471038,0.9297890663146972,0.9297890663146972,0.0,328.740234375,308.0,70135.734375,0.0,4776.98779296875,1.0,278.4416809082031,283.0234069824219,298.7064514160156,303.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,33972.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806014060974121,1.0,0.0,0.0,3.6592979431152335,3.659321546554565,8.934882202993322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8291015625,0.0,1528.327880859375,1895.4371337890625,0.0,3222.216552734375,0.9059516787528992,1.0,0.0,3.0,1.0,0.0
