time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357730269432068,0.390086829662323,0.3587112426757812,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542811274528503,0.623993456363678,0.5971322059631348,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595537543296814,0.637026309967041,0.4494109749794006,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.788203239440918,0.484018862247467,0.4658766984939575,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345176696777344,0.2473765462636947,1.154266119003296,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7476806640625,297.19244384765625,284.9888916015625,1.0,0.7403289675712585,0.3533984124660492,0.3533984124660492,1.0,1.0,-3.6335561275482178,0.9583510756492616,2.6752049922943115,0.1353026330471038,0.9297890663146972,0.9297890663146972,0.0,328.740234375,308.0,70135.734375,0.0,4776.98779296875,1.0,278.4416809082031,283.0234069824219,298.7064514160156,303.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,33972.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806014060974121,1.0,0.0,0.0,3.6592979431152335,3.659321546554565,8.934882202993322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8291015625,0.0,1528.327880859375,1895.4371337890625,0.0,3222.216552734375,0.9059516787528992,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395462393760681,0.3889381289482116,0.3575113415718078,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8590056896209717,0.6222718358039856,0.595366895198822,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659124970436096,0.638769268989563,0.4505021274089813,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930004000663757,0.4831686317920685,0.4648809731006622,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381105184555054,0.2471577674150467,1.1519874334335327,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73419189453125,297.1893005371094,284.90826416015625,1.0,0.7349594831466675,0.352916270494461,0.352916270494461,1.0,1.0,-3.6273696422576895,0.9548884630203248,2.672481298446656,0.1330754458904266,0.8495844602584839,0.8495844602584839,0.0,318.9957275390625,296.0,70495.171875,0.0,4699.11962890625,1.0,278.15826416015625,282.9225158691406,298.7145080566406,303.3412170410156,293.1499938964844,293.1499938964844,278.45001220703125,38557.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865353465080261,1.0,0.0,0.0,3.5364480018615723,3.536471366882324,8.345029414158489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.32421875,0.0,1429.009521484375,1895.4371337890625,0.0,3277.7919921875,0.8821678757667542,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395462393760681,0.3889381289482116,0.3575113415718078,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8590056896209717,0.6222718358039856,0.595366895198822,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659124970436096,0.638769268989563,0.4505021274089813,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930004000663757,0.4831686317920685,0.4648809731006622,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381105184555054,0.2471577674150467,1.1519874334335327,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73419189453125,297.1893005371094,284.90826416015625,1.0,0.7349594831466675,0.352916270494461,0.352916270494461,1.0,1.0,-3.6273696422576895,0.9548884630203248,2.672481298446656,0.1330754458904266,0.8495844602584839,0.8495844602584839,0.0,318.9957275390625,296.0,70495.171875,0.0,4699.11962890625,1.0,278.15826416015625,282.9225158691406,298.7145080566406,303.3412170410156,293.1499938964844,293.1499938964844,278.45001220703125,38557.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865353465080261,1.0,0.0,0.0,3.5364480018615723,3.536471366882324,8.345029414158489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.32421875,0.0,1429.009521484375,1895.4371337890625,0.0,3277.7919921875,0.8821678757667542,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.744710385799408,0.3887341320514679,0.3567179143428802,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653115034103394,0.6215110421180725,0.5939945578575134,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8740075826644897,0.6416539549827576,0.4519971907138824,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992580533027649,0.4830866456031799,0.4641799926757812,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6428235173225403,0.2473796904087066,1.150320053100586,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7304992675781,297.1944580078125,284.9891967773437,1.0,0.729185938835144,0.3525445461273193,0.3525445461273193,1.0,1.0,-3.62370538711548,0.952553927898407,2.6711513996124268,0.131410151720047,0.92451149225235,0.92451149225235,0.0,307.6895751953125,284.0,69769.484375,0.0,4618.880859375,1.0,278.4415283203125,283.02838134765625,298.66876220703125,303.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,33919.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799131512641907,1.0,0.0,0.0,3.636065006256104,3.636088371276856,8.821787105262047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.1298828125,0.0,1502.21337890625,1895.4371337890625,0.0,3215.7666015625,0.9007025361061096,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.744710385799408,0.3887341320514679,0.3567179143428802,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653115034103394,0.6215110421180725,0.5939945578575134,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8740075826644897,0.6416539549827576,0.4519971907138824,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992580533027649,0.4830866456031799,0.4641799926757812,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6428235173225403,0.2473796904087066,1.150320053100586,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7304992675781,297.1944580078125,284.9891967773437,1.0,0.729185938835144,0.3525445461273193,0.3525445461273193,1.0,1.0,-3.62370538711548,0.952553927898407,2.6711513996124268,0.131410151720047,0.92451149225235,0.92451149225235,0.0,307.6895751953125,284.0,69769.484375,0.0,4618.880859375,1.0,278.4415283203125,283.02838134765625,298.66876220703125,303.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,33919.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799131512641907,1.0,0.0,0.0,3.636065006256104,3.636088371276856,8.821787105262047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.1298828125,0.0,1502.21337890625,1895.4371337890625,0.0,3215.7666015625,0.9007025361061096,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7498885989189148,0.3876648247241974,0.3555342555046081,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871740996837616,0.6198300719261169,0.5922073721885681,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.882218599319458,0.6434656381607056,0.453093409538269,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055681586265564,0.4822936058044433,0.4631801843643188,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477190256118774,0.2472531497478485,1.1481971740722656,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236328125,297.1920166015625,284.91021728515625,1.0,0.7231137752532959,0.3521728515625,0.3521728515625,1.0,1.0,-3.6177010536193848,0.9494964480400084,2.6682047843933105,0.1297745108604431,0.8466488122940063,0.8466488122940063,0.0,296.5165405273437,272.0,70167.8046875,0.0,4533.1513671875,1.0,278.158447265625,282.9284362792969,298.68804931640625,303.28936767578125,293.1499938964844,293.1499938964844,278.45001220703125,38453.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855801224708557,1.0,0.0,0.0,3.5159454345703125,3.5159687995910645,8.248549647760228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7099609375,0.0,1406.7607421875,1895.4371337890625,0.0,3268.849853515625,0.8775395154953003,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7498885989189148,0.3876648247241974,0.3555342555046081,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871740996837616,0.6198300719261169,0.5922073721885681,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.882218599319458,0.6434656381607056,0.453093409538269,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055681586265564,0.4822936058044433,0.4631801843643188,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477190256118774,0.2472531497478485,1.1481971740722656,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236328125,297.1920166015625,284.91021728515625,1.0,0.7231137752532959,0.3521728515625,0.3521728515625,1.0,1.0,-3.6177010536193848,0.9494964480400084,2.6682047843933105,0.1297745108604431,0.8466488122940063,0.8466488122940063,0.0,296.5165405273437,272.0,70167.8046875,0.0,4533.1513671875,1.0,278.158447265625,282.9284362792969,298.68804931640625,303.28936767578125,293.1499938964844,293.1499938964844,278.45001220703125,38453.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855801224708557,1.0,0.0,0.0,3.5159454345703125,3.5159687995910645,8.248549647760228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7099609375,0.0,1406.7607421875,1895.4371337890625,0.0,3268.849853515625,0.8775395154953003,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7528344988822937,0.3875539600849151,0.3550093173980713,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8753490447998047,0.6194111108779907,0.5913581848144531,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867676854133606,0.644903302192688,0.4537190794944763,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8090036511421204,0.4822255969047546,0.4627058207988739,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6504485607147217,0.2473582625389099,1.1471061706542969,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.72369384765625,297.1943664550781,285.010498046875,1.0,0.7199915051460266,0.3519869744777679,0.3519869744777679,1.0,1.0,-3.614910840988159,0.9480391144752502,2.6668715476989746,0.1288677901029586,0.9182718396186828,0.9182718396186828,0.0,290.67730712890625,272.0,69377.9453125,0.0,4489.42333984375,1.0,278.39849853515625,283.0460510253906,298.6429138183594,303.07354736328125,293.1499938964844,293.1499938964844,278.45001220703125,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880199134349823,1.0,0.0,0.0,3.5652618408203125,3.5652847290039062,8.481567874696339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.8701171875,0.0,1426.6619873046875,1895.4371337890625,0.0,3218.44677734375,0.8864537477493286,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7563674449920654,0.3875067830085754,0.3547575175762176,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8795857429504395,0.6190803647041321,0.590819239616394,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8919743895530701,0.6463946104049683,0.4545979797840118,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.812891960144043,0.4822419881820678,0.4624820947647095,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6536718010902405,0.2475405037403106,1.1467095613479614,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.72491455078125,297.1974182128906,284.9884338378906,1.0,0.716961681842804,0.3518092632293701,0.3518092632293701,1.0,1.0,-3.6142690181732178,0.9472697377204896,2.666999340057373,0.1282329559326172,0.920689344406128,0.920689344406128,0.0,284.5098571777344,260.0,69504.6015625,0.0,4449.5966796875,1.0,278.44219970703125,283.0311279296875,298.6523742675781,303.1316223144531,293.1499938964844,293.1499938964844,278.1499938964844,33770.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786861300468445,1.0,0.0,0.0,3.621065139770508,3.62108850479126,8.749152016207518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.4169921875,0.0,1484.6629638671875,1895.4371337890625,0.0,3204.26611328125,0.8969544172286987,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628064751625061,0.3864827156066894,0.3536046147346496,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874359130859375,0.6174137592315674,0.5890341401100159,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016804099082948,0.6482398509979248,0.4557119607925415,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198742270469666,0.4814770221710205,0.4614974856376648,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597683429718018,0.2474683225154876,1.1447782516479492,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.72265625,297.1951904296875,284.9114990234375,1.0,0.71067214012146,0.3514538407325744,0.3514538407325744,1.0,1.0,-3.608574628829956,0.9443613290786744,2.664213418960572,0.1267429441213607,0.8446498513221741,0.8446498513221741,0.0,272.9834899902344,248.0,69929.2890625,0.0,4363.01953125,1.0,278.1585998535156,282.9325866699219,298.6824645996094,303.2651672363281,293.1499938964844,293.1499938964844,278.45001220703125,38373.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842746019363403,1.0,0.0,0.0,3.501148462295532,3.501171588897705,8.179266615115921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6572265625,0.0,1390.8203125,1895.4371337890625,0.0,3256.6259765625,0.874194324016571,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628064751625061,0.3864827156066894,0.3536046147346496,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874359130859375,0.6174137592315674,0.5890341401100159,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016804099082948,0.6482398509979248,0.4557119607925415,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198742270469666,0.4814770221710205,0.4614974856376648,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597683429718018,0.2474683225154876,1.1447782516479492,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.72265625,297.1951904296875,284.9114990234375,1.0,0.71067214012146,0.3514538407325744,0.3514538407325744,1.0,1.0,-3.608574628829956,0.9443613290786744,2.664213418960572,0.1267429441213607,0.8446498513221741,0.8446498513221741,0.0,272.9834899902344,248.0,69929.2890625,0.0,4363.01953125,1.0,278.1585998535156,282.9325866699219,298.6824645996094,303.2651672363281,293.1499938964844,293.1499938964844,278.45001220703125,38373.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842746019363403,1.0,0.0,0.0,3.501148462295532,3.501171588897705,8.179266615115921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6572265625,0.0,1390.8203125,1895.4371337890625,0.0,3256.6259765625,0.874194324016571,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707148790359497,0.3863512575626373,0.3528550267219543,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968207240104675,0.6166631579399109,0.5876482725143433,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135899543762208,0.6511926651000977,0.4572355449199676,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279668092727661,0.4814400970935821,0.4608144462108612,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.66707444190979,0.2477967590093612,1.1434671878814695,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.72802734375,297.2005615234375,284.98992919921875,1.0,0.7043808698654175,0.3510983884334564,0.3510983884334564,1.0,1.0,-3.6054320335388175,0.9422519207000732,2.663180112838745,0.1253186613321304,0.918851375579834,0.918851375579834,0.0,260.8040771484375,236.0,69304.8125,0.0,4279.54296875,1.0,278.4412536621094,283.0347900390625,298.6563415527344,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,33784.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772901892662048,1.0,0.0,0.0,3.6065948009490967,3.6066179275512695,8.679365919306292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7109375,0.0,1469.03515625,1895.4371337890625,0.0,3191.18017578125,0.893992006778717,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707148790359497,0.3863512575626373,0.3528550267219543,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968207240104675,0.6166631579399109,0.5876482725143433,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135899543762208,0.6511926651000977,0.4572355449199676,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279668092727661,0.4814400970935821,0.4608144462108612,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.66707444190979,0.2477967590093612,1.1434671878814695,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.72802734375,297.2005615234375,284.98992919921875,1.0,0.7043808698654175,0.3510983884334564,0.3510983884334564,1.0,1.0,-3.6054320335388175,0.9422519207000732,2.663180112838745,0.1253186613321304,0.918851375579834,0.918851375579834,0.0,260.8040771484375,236.0,69304.8125,0.0,4279.54296875,1.0,278.4412536621094,283.0347900390625,298.6563415527344,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,33784.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772901892662048,1.0,0.0,0.0,3.6065948009490967,3.6066179275512695,8.679365919306292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7109375,0.0,1469.03515625,1895.4371337890625,0.0,3191.18017578125,0.893992006778717,1.0,0.0,3.0,1.0,0.0
18029460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.778605043888092,0.3853645920753479,0.3517231047153473,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062674045562744,0.6150093078613281,0.5858609676361084,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262722730636596,0.6530651450157166,0.4583582878112793,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360444903373718,0.4806968867778778,0.4598391056060791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745479702949524,0.2477636933326721,1.1416804790496826,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294921875,297.1983642578125,284.9123229980469,1.0,0.697986900806427,0.3507545590400696,0.3507545590400696,1.0,1.0,-3.5999557971954346,0.9394482374191284,2.6605074405670166,0.1239345967769622,0.843356728553772,0.843356728553772,0.0,249.2002410888672,224.0,69765.6328125,0.0,4193.5390625,1.0,278.15869140625,282.93536376953125,298.6939392089844,303.2635498046875,293.1499938964844,293.1499938964844,278.45001220703125,38299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827468752861023,1.0,0.0,0.0,3.491109848022461,3.4911327362060547,8.13242991171137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.33984375,0.0,1379.931640625,1895.4371337890625,0.0,3242.317626953125,0.8719121813774109,1.0,0.0,3.0,1.0,0.0
18029520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.778605043888092,0.3853645920753479,0.3517231047153473,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062674045562744,0.6150093078613281,0.5858609676361084,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262722730636596,0.6530651450157166,0.4583582878112793,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360444903373718,0.4806968867778778,0.4598391056060791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745479702949524,0.2477636933326721,1.1416804790496826,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294921875,297.1983642578125,284.9123229980469,1.0,0.697986900806427,0.3507545590400696,0.3507545590400696,1.0,1.0,-3.5999557971954346,0.9394482374191284,2.6605074405670166,0.1239345967769622,0.843356728553772,0.843356728553772,0.0,249.2002410888672,224.0,69765.6328125,0.0,4193.5390625,1.0,278.15869140625,282.93536376953125,298.6939392089844,303.2635498046875,293.1499938964844,293.1499938964844,278.45001220703125,38299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827468752861023,1.0,0.0,0.0,3.491109848022461,3.4911327362060547,8.13242991171137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.33984375,0.0,1379.931640625,1895.4371337890625,0.0,3242.317626953125,0.8719121813774109,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7852943539619446,0.3853040337562561,0.3511228561401367,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9146602153778076,0.614479124546051,0.5847748517990112,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9367765784263612,0.6552379727363586,0.4593959450721741,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8427945971488953,0.4806815683841705,0.4592818319797516,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807518005371094,0.2480130195617675,1.1406174898147583,285.0003356933594,284.95001220703125,299.23980712890625,295.69110107421875,297.7356872558594,297.2023010253906,284.9985656738281,1.0,0.6933595538139343,0.350506991147995,0.350506991147995,1.0,1.0,-3.597217798233032,0.9378109574317932,2.659406900405884,0.122896172106266,0.9153429865837096,0.9153429865837096,0.0,240.4751892089844,224.0,69112.65625,0.0,4132.6904296875,1.0,278.4261779785156,283.0425720214844,298.6615295410156,303.0903015136719,293.1499938964844,293.1499938964844,278.45001220703125,33421.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760523796081543,1.0,0.0,0.0,3.5783252716064453,3.578348159790039,8.543835861019033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.8916015625,0.0,1435.96484375,1895.4371337890625,0.0,3179.5751953125,0.8873224854469299,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7882410287857056,0.385257750749588,0.3509965538978576,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9184417128562928,0.6142611503601074,0.5844780802726746,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9412357211112976,0.6560409665107727,0.4598974585533142,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457590937614441,0.4806734025478363,0.459168940782547,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6834691166877747,0.2481244504451751,1.140512466430664,284.9907531738281,284.95001220703125,299.2462463378906,295.694580078125,297.7381591796875,297.20367431640625,284.9900207519531,1.0,0.6916110515594482,0.3504107296466827,0.3504107296466827,1.0,1.0,-3.597050905227661,0.9374498128890992,2.6596009731292725,0.1226188316941261,0.9173386096954346,0.9173386096954346,0.0,236.9798889160156,212.0,69174.765625,0.0,4110.7783203125,1.0,278.4411926269531,283.0364074707031,298.675048828125,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,33744.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756614923477173,1.0,0.0,0.0,3.598596572875977,3.5986196994781494,8.640913051749521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.3056640625,0.0,1460.0872802734375,1895.4371337890625,0.0,3175.90966796875,0.8921151161193848,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7932670712471008,0.3847924470901489,0.3505833148956299,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9250377416610718,0.613467276096344,0.5837502479553223,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9487817883491516,0.6569899916648865,0.4605996608734131,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8509141802787781,0.4803383648395538,0.4588184058666229,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6881799101829529,0.2481517642736435,1.1400316953659058,284.878662109375,284.95001220703125,299.2587280273437,295.7013854980469,297.7403869628906,297.2027893066406,284.8795166015625,1.0,0.6884437203407288,0.3502388000488281,0.3502388000488281,1.0,1.0,-3.595529794692993,0.9364238977432252,2.6591057777404785,0.1220834031701088,0.8365631103515625,0.8365631103515625,0.0,231.01266479492188,212.0,69893.4296875,0.0,4070.13427734375,1.0,278.1996154785156,282.9097900390625,298.7254333496094,303.34716796875,293.1499938964844,293.1499938964844,278.1499938964844,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805036544799805,1.0,0.0,0.0,3.5468246936798096,3.5468482971191406,8.394073347517406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.283203125,0.0,1439.276611328125,1895.4371337890625,0.0,3221.30078125,0.8818536996841431,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7979293465614319,0.3843016326427459,0.3498925864696502,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.931273877620697,0.6126188635826111,0.5827012658119202,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9557209014892578,0.6579323410987854,0.461035668849945,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8558229804039001,0.4799479842185974,0.4582103788852691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.692613959312439,0.2481234669685363,1.13886821269989,284.9139709472656,284.95001220703125,299.2724914550781,295.7088928222656,297.7425537109375,297.2013854980469,284.9143981933594,1.0,0.6851423978805542,0.3500845730304718,0.3500845730304718,1.0,1.0,-3.59183120727539,0.9347807168960572,2.657050371170044,0.1213570460677146,0.8431782126426697,0.8431782126426697,0.0,225.3531494140625,200.0,69640.8125,0.0,4025.7509765625,1.0,278.1584777832031,282.9385681152344,298.7195129394531,303.2799072265625,293.1499938964844,293.1499938964844,278.45001220703125,38350.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810762166976929,1.0,0.0,0.0,3.482161045074463,3.4821839332580566,8.090792107395828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.7626953125,0.0,1371.11474609375,1895.4371337890625,0.0,3226.66552734375,0.8701069355010986,1.0,0.0,3.0,1.0,0.0
18029820,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096069097518921,0.3842191100120544,0.349184900522232,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9465091228485109,0.6118786931037903,0.5813229084014893,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.971490740776062,0.6609316468238831,0.4625864923000335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681660294532776,0.4799387753009796,0.457550972700119,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034684419631958,0.2485131323337555,1.1378229856491089,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.75390625,297.2066650390625,284.9902648925781,1.0,0.6786952614784241,0.3497761189937591,0.3497761189937591,1.0,1.0,-3.5891292095184326,0.932958483695984,2.656170606613159,0.1202097460627555,0.916602373123169,0.916602373123169,0.0,213.1253204345703,188.0,69096.2421875,0.0,3943.78564453125,1.0,278.4411315917969,283.0374450683594,298.7059326171875,303.15264892578125,293.1499938964844,293.1499938964844,278.1499938964844,33704.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873916506767273,1.0,0.0,0.0,3.593693733215332,3.593716859817505,8.617383286946279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.2900390625,0.0,1454.514404296875,1895.4371337890625,0.0,3159.545654296875,0.8909781575202942,1.0,0.0,3.0,1.0,0.0
18029880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096069097518921,0.3842191100120544,0.349184900522232,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9465091228485109,0.6118786931037903,0.5813229084014893,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.971490740776062,0.6609316468238831,0.4625864923000335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681660294532776,0.4799387753009796,0.457550972700119,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034684419631958,0.2485131323337555,1.1378229856491089,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.75390625,297.2066650390625,284.9902648925781,1.0,0.6786952614784241,0.3497761189937591,0.3497761189937591,1.0,1.0,-3.5891292095184326,0.932958483695984,2.656170606613159,0.1202097460627555,0.916602373123169,0.916602373123169,0.0,213.1253204345703,188.0,69096.2421875,0.0,3943.78564453125,1.0,278.4411315917969,283.0374450683594,298.7059326171875,303.15264892578125,293.1499938964844,293.1499938964844,278.1499938964844,33704.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873916506767273,1.0,0.0,0.0,3.593693733215332,3.593716859817505,8.617383286946279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.2900390625,0.0,1454.514404296875,1895.4371337890625,0.0,3159.545654296875,0.8909781575202942,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208356499671936,0.3832919001579284,0.3481009900569916,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961361050605774,0.6102628707885742,0.5795581936836243,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.98581200838089,0.6628410220146179,0.4637328684329986,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812028169631958,0.4792304337024688,0.4566034972667694,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7144111394882202,0.2485405355691909,1.13629412651062,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599792480469,297.2035522460937,284.9133605957031,1.0,0.672157347202301,0.3494676351547241,0.3494676351547241,1.0,1.0,-3.5841102600097656,0.9304129481315612,2.65369725227356,0.1190571561455726,0.8421987891197205,0.8421987891197205,0.0,201.4972076416016,191.0,69595.6484375,0.0,3859.6865234375,1.0,278.1587829589844,282.93817138671875,298.7549133300781,303.31103515625,293.1499938964844,293.1499938964844,278.45001220703125,38215.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792845010757446,1.0,0.0,0.0,3.4807167053222656,3.4807393550872803,8.084080604930932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.6376953125,0.0,1368.6728515625,1895.4371337890625,0.0,3209.874755859375,0.8695458173751831,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208356499671936,0.3832919001579284,0.3481009900569916,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961361050605774,0.6102628707885742,0.5795581936836243,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.98581200838089,0.6628410220146179,0.4637328684329986,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812028169631958,0.4792304337024688,0.4566034972667694,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7144111394882202,0.2485405355691909,1.13629412651062,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599792480469,297.2035522460937,284.9133605957031,1.0,0.672157347202301,0.3494676351547241,0.3494676351547241,1.0,1.0,-3.5841102600097656,0.9304129481315612,2.65369725227356,0.1190571561455726,0.8421987891197205,0.8421987891197205,0.0,201.4972076416016,191.0,69595.6484375,0.0,3859.6865234375,1.0,278.1587829589844,282.93817138671875,298.7549133300781,303.31103515625,293.1499938964844,293.1499938964844,278.45001220703125,38215.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792845010757446,1.0,0.0,0.0,3.4807167053222656,3.4807393550872803,8.084080604930932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.6376953125,0.0,1368.6728515625,1895.4371337890625,0.0,3209.874755859375,0.8695458173751831,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264606595039368,0.383210152387619,0.3476611673831939,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683093428611756,0.6095338463783264,0.5784704685211182,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929752945899964,0.6658485531806946,0.4654936790466308,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8879590630531311,0.4792231619358063,0.4562217891216278,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.719821035861969,0.2489424347877502,1.1366111040115356,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7732849121094,297.20880126953125,284.9921569824219,1.0,0.6698399186134338,0.3491966724395752,0.3491966724395752,1.0,1.0,-3.584301233291626,0.9296020865440368,2.6546990871429443,0.1182555183768272,0.9177618026733398,0.9177618026733398,0.0,196.16555786132807,194.0,69095.1875,0.0,3827.554931640625,1.0,278.44110107421875,283.0388488769531,298.745849609375,303.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721528053283691,1.0,0.0,0.0,3.592504978179932,3.5925281047821045,8.611683597337105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.884765625,0.0,1452.6103515625,1895.4371337890625,0.0,3143.004150390625,0.8906688094139099,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264606595039368,0.383210152387619,0.3476611673831939,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683093428611756,0.6095338463783264,0.5784704685211182,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929752945899964,0.6658485531806946,0.4654936790466308,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8879590630531311,0.4792231619358063,0.4562217891216278,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.719821035861969,0.2489424347877502,1.1366111040115356,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7732849121094,297.20880126953125,284.9921569824219,1.0,0.6698399186134338,0.3491966724395752,0.3491966724395752,1.0,1.0,-3.584301233291626,0.9296020865440368,2.6546990871429443,0.1182555183768272,0.9177618026733398,0.9177618026733398,0.0,196.16555786132807,194.0,69095.1875,0.0,3827.554931640625,1.0,278.44110107421875,283.0388488769531,298.745849609375,303.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721528053283691,1.0,0.0,0.0,3.592504978179932,3.5925281047821045,8.611683597337105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.884765625,0.0,1452.6103515625,1895.4371337890625,0.0,3143.004150390625,0.8906688094139099,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268336057662964,0.3822155594825744,0.3469315767288208,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686851501464844,0.6078769564628601,0.5770988464355469,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946461915969848,0.6677029728889465,0.4669231176376343,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886662721633911,0.4784665703773498,0.4556612372398376,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206913828849792,0.2489217817783355,1.1369297504425049,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.78045654296875,297.204833984375,284.9150390625,1.0,0.6693435311317444,0.3489257395267486,0.3489257395267486,1.0,1.0,-3.583209276199341,0.928388774394989,2.654820442199707,0.1175771281123161,0.844395637512207,0.844395637512207,0.0,195.334716796875,197.0,69686.296875,0.0,3819.6953125,1.0,278.15875244140625,282.9381103515625,298.7987060546875,303.3591003417969,293.1499938964844,293.1499938964844,278.45001220703125,38080.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777129054069519,1.0,0.0,0.0,3.4853219985961914,3.485344886779785,8.105487836473912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.0625,0.0,1372.42333984375,1895.4371337890625,0.0,3195.1435546875,0.8704650402069092,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268336057662964,0.3822155594825744,0.3469315767288208,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686851501464844,0.6078769564628601,0.5770988464355469,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946461915969848,0.6677029728889465,0.4669231176376343,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886662721633911,0.4784665703773498,0.4556612372398376,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206913828849792,0.2489217817783355,1.1369297504425049,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.78045654296875,297.204833984375,284.9150390625,1.0,0.6693435311317444,0.3489257395267486,0.3489257395267486,1.0,1.0,-3.583209276199341,0.928388774394989,2.654820442199707,0.1175771281123161,0.844395637512207,0.844395637512207,0.0,195.334716796875,197.0,69686.296875,0.0,3819.6953125,1.0,278.15875244140625,282.9381103515625,298.7987060546875,303.3591003417969,293.1499938964844,293.1499938964844,278.45001220703125,38080.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777129054069519,1.0,0.0,0.0,3.4853219985961914,3.485344886779785,8.105487836473912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.0625,0.0,1372.42333984375,1895.4371337890625,0.0,3195.1435546875,0.8704650402069092,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263289928436279,0.3820975124835968,0.3466390073299408,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9679855704307556,0.6074376702308655,0.57648104429245,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9947962164878844,0.6691465973854065,0.4677282273769378,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8881641030311584,0.4783847332000732,0.4554207026958465,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7204694747924805,0.249046042561531,1.1370927095413208,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7870178222656,297.2065734863281,285.0145874023437,1.0,0.6694769263267517,0.3487902581691742,0.3487902581691742,1.0,1.0,-3.5829832553863525,0.9278857707977296,2.655097484588623,0.1171560138463974,0.9168261289596558,0.9168261289596558,0.0,195.5769500732422,197.0,69010.0078125,0.0,3820.613525390625,1.0,278.3978271484375,283.05328369140625,298.7680969238281,303.1661376953125,293.1499938964844,293.1499938964844,278.45001220703125,33725.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722823262214661,1.0,0.0,0.0,3.5404746532440186,3.540497303009033,8.364043537767429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.06640625,0.0,1398.190185546875,1895.4371337890625,0.0,3144.218994140625,0.8806723952293396,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8260707855224609,0.3820278644561767,0.3466101884841919,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9675126075744628,0.6070666909217834,0.5761616826057434,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951319098472596,0.6706305742263794,0.4687918722629547,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8878874778747559,0.4783738255500793,0.4554267823696136,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.720426619052887,0.2492296397686004,1.1379272937774658,284.9935607910156,284.95001220703125,299.4606628417969,295.8106384277344,297.7942199707031,297.20904541015625,284.992431640625,1.0,0.6699054837226868,0.3486281931400299,0.3486281931400299,1.0,1.0,-3.5848538875579834,0.9279473423957824,2.6569066047668457,0.1168871521949768,0.9205729365348816,0.9205729365348816,0.0,195.8768615722656,200.0,69231.21875,0.0,3827.208740234375,1.0,278.4419860839844,283.03692626953125,298.7914123535156,303.24481201171875,293.1499938964844,293.1499938964844,278.1499938964844,33452.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870773196220398,1.0,0.0,0.0,3.602243185043335,3.602266311645508,8.658433898744988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.15625,0.0,1461.874267578125,1895.4371337890625,0.0,3130.063720703125,0.8925036787986755,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230541348457336,0.380939245223999,0.3459126353263855,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.963601052761078,0.6053275465965271,0.5748380422592163,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934670329093932,0.6723928451538086,0.4702527821063995,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845879435539246,0.4775328040122986,0.4549100995063782,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183011174201965,0.2491171061992645,1.1384031772613523,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.20416259765625,284.9145812988281,1.0,0.6709250211715698,0.3483040928840637,0.3483040928840637,1.0,1.0,-3.584139108657837,0.9266794919967652,2.6574597358703613,0.1160976812243461,0.8463318347930908,0.8463318347930908,0.0,198.071517944336,203.0,69832.09375,0.0,3838.826904296875,1.0,278.15869140625,282.93524169921875,298.84600830078125,303.4164733886719,293.1499938964844,293.1499938964844,278.45001220703125,38068.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765243291854858,1.0,0.0,0.0,3.494598388671875,3.4946212768554688,8.148691108544881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.35546875,0.0,1381.870361328125,1895.4371337890625,0.0,3184.0,0.8725072741508484,1.0,0.0,3.0,1.0,0.0
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230541348457336,0.380939245223999,0.3459126353263855,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.963601052761078,0.6053275465965271,0.5748380422592163,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934670329093932,0.6723928451538086,0.4702527821063995,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845879435539246,0.4775328040122986,0.4549100995063782,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183011174201965,0.2491171061992645,1.1384031772613523,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.20416259765625,284.9145812988281,1.0,0.6709250211715698,0.3483040928840637,0.3483040928840637,1.0,1.0,-3.584139108657837,0.9266794919967652,2.6574597358703613,0.1160976812243461,0.8463318347930908,0.8463318347930908,0.0,198.071517944336,203.0,69832.09375,0.0,3838.826904296875,1.0,278.15869140625,282.93524169921875,298.84600830078125,303.4164733886719,293.1499938964844,293.1499938964844,278.45001220703125,38068.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765243291854858,1.0,0.0,0.0,3.494598388671875,3.4946212768554688,8.148691108544881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.35546875,0.0,1381.870361328125,1895.4371337890625,0.0,3184.0,0.8725072741508484,1.0,0.0,3.0,1.0,0.0
